time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8900703191757202,0.4139467477798462,0.3742434978485107,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.992334008216858,0.5690646767616272,0.5393067002296448,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.912209451198578,0.4446349740028381,0.3122028708457947,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8758581876754761,0.3949848711490631,0.3759303092956543,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.744284451007843,0.2385500371456146,1.0858092308044434,284.8804626464844,284.95001220703125,302.5532531738281,293.7333984375,299.0216064453125,297.23876953125,284.8825378417969,1.0,0.5985696315765381,0.4449914693832397,0.4449914693832397,1.0,1.0,-3.2270638942718506,1.0808175802230835,2.1462464332580566,0.3549414575099945,0.8369979858398438,0.8369979858398438,0.0,150.87937927246094,162.0,60700.75390625,0.0,2744.765625,1.0,278.8575744628906,282.92724609375,296.752685546875,300.7898254394531,293.1499938964844,293.1499938964844,279.1499938964844,41140.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189438819885254,1.0,0.0,0.0,3.56239914894104,3.5624232292175293,8.467952739010798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1298828125,0.0,1475.4168701171875,1895.4371337890625,0.0,3579.408935546875,0.8904720544815063,1.0,0.0,3.0,1.0,0.0
18187080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8900703191757202,0.4139467477798462,0.3742434978485107,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.992334008216858,0.5690646767616272,0.5393067002296448,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.912209451198578,0.4446349740028381,0.3122028708457947,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8758581876754761,0.3949848711490631,0.3759303092956543,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.744284451007843,0.2385500371456146,1.0858092308044434,284.8804626464844,284.95001220703125,302.5532531738281,293.7333984375,299.0216064453125,297.23876953125,284.8825378417969,1.0,0.5985696315765381,0.4449914693832397,0.4449914693832397,1.0,1.0,-3.2270638942718506,1.0808175802230835,2.1462464332580566,0.3549414575099945,0.8369979858398438,0.8369979858398438,0.0,150.87937927246094,162.0,60700.75390625,0.0,2744.765625,1.0,278.8575744628906,282.92724609375,296.752685546875,300.7898254394531,293.1499938964844,293.1499938964844,279.1499938964844,41140.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189438819885254,1.0,0.0,0.0,3.56239914894104,3.5624232292175293,8.467952739010798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1298828125,0.0,1475.4168701171875,1895.4371337890625,0.0,3579.408935546875,0.8904720544815063,1.0,0.0,3.0,1.0,0.0
18187140,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8822829723358154,0.4140204787254333,0.3742064237594604,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9863068461418152,0.5711567401885986,0.5408796668052673,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9043148756027222,0.4455012679100036,0.3127344250679016,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8691724538803101,0.396165668964386,0.3770033419132232,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7384242415428162,0.2386172115802765,1.086173415184021,284.9947204589844,284.95001220703125,302.54998779296875,293.7185974121094,299.01318359375,297.2375183105469,284.9943542480469,1.0,0.6016855835914612,0.443295270204544,0.443295270204544,1.0,1.0,-3.23136305809021,1.0782698392868042,2.153093338012696,0.3512521982192993,0.9278854727745056,0.9278854727745056,0.0,155.39927673339844,165.0,59934.1328125,0.0,2778.435791015625,1.0,279.1416931152344,283.0578308105469,296.6908874511719,300.5907592773437,293.1499938964844,293.1499938964844,278.8500061035156,34170.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093048572540284,1.0,0.0,0.0,3.657933473587036,3.657957077026367,8.928219585868646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4609375,0.0,1528.2974853515625,1895.4371337890625,0.0,3490.1513671875,0.9058789610862732,1.0,0.0,3.0,1.0,0.0
18187200,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8822829723358154,0.4140204787254333,0.3742064237594604,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9863068461418152,0.5711567401885986,0.5408796668052673,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9043148756027222,0.4455012679100036,0.3127344250679016,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8691724538803101,0.396165668964386,0.3770033419132232,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7384242415428162,0.2386172115802765,1.086173415184021,284.9947204589844,284.95001220703125,302.54998779296875,293.7185974121094,299.01318359375,297.2375183105469,284.9943542480469,1.0,0.6016855835914612,0.443295270204544,0.443295270204544,1.0,1.0,-3.23136305809021,1.0782698392868042,2.153093338012696,0.3512521982192993,0.9278854727745056,0.9278854727745056,0.0,155.39927673339844,165.0,59934.1328125,0.0,2778.435791015625,1.0,279.1416931152344,283.0578308105469,296.6908874511719,300.5907592773437,293.1499938964844,293.1499938964844,278.8500061035156,34170.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093048572540284,1.0,0.0,0.0,3.657933473587036,3.657957077026367,8.928219585868646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.4609375,0.0,1528.2974853515625,1895.4371337890625,0.0,3490.1513671875,0.9058789610862732,1.0,0.0,3.0,1.0,0.0
18187260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8698550462722778,0.410988450050354,0.3723732233047485,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9758712649345398,0.5707191824913025,0.5413147211074829,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8921182155609131,0.4434168040752411,0.311958760023117,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8580702543258667,0.3945168256759643,0.3763421475887298,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7284815311431885,0.2360310107469558,1.0787113904953003,284.9011535644531,284.95001220703125,302.5427551269531,293.7015991210937,298.98699951171875,297.210693359375,284.9022216796875,1.0,0.6034213900566101,0.4421156942844391,0.4421156942844391,1.0,1.0,-3.2190093994140625,1.0706311464309692,2.148378372192383,0.3466552793979645,0.8381938338279724,0.8381938338279724,0.0,161.5843505859375,168.0,60071.90625,0.0,2787.1083984375,1.0,278.8578491210937,282.9521179199219,296.7162170410156,300.7059936523437,293.1499938964844,293.1499938964844,279.1499938964844,39557.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161340594291688,1.0,0.0,0.0,3.505699157714844,3.505722522735596,8.200542538361333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1201171875,0.0,1404.036865234375,1895.4371337890625,0.0,3553.43896484375,0.876358687877655,1.0,0.0,3.0,1.0,0.0
18187320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8698550462722778,0.410988450050354,0.3723732233047485,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9758712649345398,0.5707191824913025,0.5413147211074829,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8921182155609131,0.4434168040752411,0.311958760023117,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8580702543258667,0.3945168256759643,0.3763421475887298,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7284815311431885,0.2360310107469558,1.0787113904953003,284.9011535644531,284.95001220703125,302.5427551269531,293.7015991210937,298.98699951171875,297.210693359375,284.9022216796875,1.0,0.6034213900566101,0.4421156942844391,0.4421156942844391,1.0,1.0,-3.2190093994140625,1.0706311464309692,2.148378372192383,0.3466552793979645,0.8381938338279724,0.8381938338279724,0.0,161.5843505859375,168.0,60071.90625,0.0,2787.1083984375,1.0,278.8578491210937,282.9521179199219,296.7162170410156,300.7059936523437,293.1499938964844,293.1499938964844,279.1499938964844,39557.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161340594291688,1.0,0.0,0.0,3.505699157714844,3.505722522735596,8.200542538361333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1201171875,0.0,1404.036865234375,1895.4371337890625,0.0,3553.43896484375,0.876358687877655,1.0,0.0,3.0,1.0,0.0
18187380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8624619841575623,0.4099588692188263,0.3712121248245239,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9695848822593688,0.5722178816795349,0.5424773097038269,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8849194645881653,0.4431348443031311,0.3115933537483215,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8515967130661011,0.3943912088871002,0.3760507702827453,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7220509648323059,0.2346927970647812,1.0721204280853271,284.9898986816406,284.95001220703125,302.53436279296875,293.6848449707031,298.97442626953125,297.20416259765625,284.989013671875,1.0,0.604512631893158,0.4409361481666565,0.4409361481666565,1.0,1.0,-3.2102813720703125,1.0644423961639404,2.145838975906372,0.3421569168567657,0.915884494781494,0.915884494781494,0.0,165.51663208007812,171.0,59177.09765625,0.0,2790.816162109375,1.0,279.1412658691406,283.0626220703125,296.656982421875,300.5111999511719,293.1499938964844,293.1499938964844,278.8500061035156,33973.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068487882614136,1.0,0.0,0.0,3.607378721237183,3.607402086257935,8.683139185450273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.80078125,0.0,1471.27685546875,1895.4371337890625,0.0,3467.336181640625,0.8942549228668213,1.0,0.0,3.0,1.0,0.0
18187440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8624619841575623,0.4099588692188263,0.3712121248245239,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9695848822593688,0.5722178816795349,0.5424773097038269,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8849194645881653,0.4431348443031311,0.3115933537483215,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8515967130661011,0.3943912088871002,0.3760507702827453,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7220509648323059,0.2346927970647812,1.0721204280853271,284.9898986816406,284.95001220703125,302.53436279296875,293.6848449707031,298.97442626953125,297.20416259765625,284.989013671875,1.0,0.604512631893158,0.4409361481666565,0.4409361481666565,1.0,1.0,-3.2102813720703125,1.0644423961639404,2.145838975906372,0.3421569168567657,0.915884494781494,0.915884494781494,0.0,165.51663208007812,171.0,59177.09765625,0.0,2790.816162109375,1.0,279.1412658691406,283.0626220703125,296.656982421875,300.5111999511719,293.1499938964844,293.1499938964844,278.8500061035156,33973.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068487882614136,1.0,0.0,0.0,3.607378721237183,3.607402086257935,8.683139185450273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.80078125,0.0,1471.27685546875,1895.4371337890625,0.0,3467.336181640625,0.8942549228668213,1.0,0.0,3.0,1.0,0.0
18187500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8597375750541687,0.4091606438159942,0.3707790970802307,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9673463106155396,0.5727410912513733,0.5432325601577759,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8823391795158386,0.4428094029426574,0.3115504682064056,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8493230938911438,0.394236296415329,0.3760973811149597,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7196789979934692,0.2340793013572693,1.069921612739563,284.86895751953125,284.95001220703125,302.5297546386719,293.676513671875,298.9672546386719,297.1996765136719,284.8683166503906,1.0,0.6050979495048523,0.440346360206604,0.440346360206604,1.0,1.0,-3.2080328464508057,1.0621342658996582,2.1458985805511475,0.3403468728065491,0.8284629583358765,0.8284629583358765,0.0,167.08750915527344,171.0,59788.16015625,0.0,2794.818359375,1.0,278.8994445800781,282.9291076660156,296.70233154296875,300.7115173339844,293.1499938964844,293.1499938964844,278.8500061035156,38962.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123459458351136,1.0,0.0,0.0,3.5477774143218994,3.547800779342652,8.398582735935634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.7001953125,0.0,1443.9346923828125,1895.4371337890625,0.0,3518.3623046875,0.8821252584457397,1.0,0.0,3.0,1.0,0.0
18187560,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8565359115600586,0.4083335399627685,0.3700555264949798,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9645885825157166,0.573246955871582,0.5437234044075012,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.879296600818634,0.4424538314342499,0.3113243281841278,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8466740846633911,0.3940699100494385,0.3759746849536896,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7169915437698364,0.2334849238395691,1.0674399137496948,284.90643310546875,284.95001220703125,302.5248718261719,293.66827392578125,298.9605407714844,297.195068359375,284.9074401855469,1.0,0.6055948138237,0.4399321377277374,0.4399321377277374,1.0,1.0,-3.2043490409851074,1.059697508811951,2.1446516513824463,0.3386838734149933,0.8327571153640747,0.8327571153640747,0.0,168.82778930664062,174.0,59415.9765625,0.0,2796.80078125,1.0,278.85858154296875,282.96490478515625,296.6819763183594,300.62469482421875,293.1499938964844,293.1499938964844,279.1499938964844,39227.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133737087249756,1.0,0.0,0.0,3.457735300064087,3.4577581882476807,7.977683935678215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.892578125,0.0,1352.4759521484375,1895.4371337890625,0.0,3527.885986328125,0.8655515313148499,1.0,0.0,3.0,1.0,0.0
18187620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8526238799095154,0.4078381955623626,0.3694644868373871,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9615755081176758,0.5753240585327148,0.5455315113067627,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8756938576698303,0.4427597522735595,0.3114372789859772,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.843578040599823,0.3945531845092773,0.3763364255428314,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7134644389152527,0.2329115271568298,1.064598798751831,284.99334716796875,284.95001220703125,302.51434326171875,293.6518249511719,298.9543151855469,297.1961669921875,284.99249267578125,1.0,0.6068520545959473,0.4391036629676819,0.4391036629676819,1.0,1.0,-3.202958106994629,1.057132363319397,2.145825862884521,0.3362094461917877,0.9119237065315248,0.9119237065315248,0.0,171.32473754882812,177.0,58731.375,0.0,2807.621337890625,1.0,279.14093017578125,283.0703125,296.6266174316406,300.4480285644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046612977981568,1.0,0.0,0.0,3.572997093200684,3.5730199813842773,8.51841150506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5771484375,0.0,1431.9248046875,1895.4371337890625,0.0,3446.994384765625,0.8863082528114319,1.0,0.0,3.0,1.0,0.0
18187680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8526238799095154,0.4078381955623626,0.3694644868373871,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9615755081176758,0.5753240585327148,0.5455315113067627,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8756938576698303,0.4427597522735595,0.3114372789859772,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.843578040599823,0.3945531845092773,0.3763364255428314,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7134644389152527,0.2329115271568298,1.064598798751831,284.99334716796875,284.95001220703125,302.51434326171875,293.6518249511719,298.9543151855469,297.1961669921875,284.99249267578125,1.0,0.6068520545959473,0.4391036629676819,0.4391036629676819,1.0,1.0,-3.202958106994629,1.057132363319397,2.145825862884521,0.3362094461917877,0.9119237065315248,0.9119237065315248,0.0,171.32473754882812,177.0,58731.375,0.0,2807.621337890625,1.0,279.14093017578125,283.0703125,296.6266174316406,300.4480285644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046612977981568,1.0,0.0,0.0,3.572997093200684,3.5730199813842773,8.51841150506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5771484375,0.0,1431.9248046875,1895.4371337890625,0.0,3446.994384765625,0.8863082528114319,1.0,0.0,3.0,1.0,0.0
18187740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479129076004028,0.4064093232154846,0.3685159087181091,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9575728178024292,0.5765529870986938,0.5470072031021118,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8713094592094421,0.4423123002052307,0.3113584220409393,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.839833676815033,0.3944872319698334,0.3765426278114319,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7093443870544434,0.2321000099182129,1.0619323253631592,284.9093017578125,284.95001220703125,302.5028686523437,293.6355285644531,298.94305419921875,297.1904296875,284.9096374511719,1.0,0.608209490776062,0.4382751882076263,0.4382751882076263,1.0,1.0,-3.200544595718384,1.0541682243347168,2.146376371383667,0.3337310552597046,0.8309623003005981,0.8309623003005981,0.0,174.31466674804688,180.0,59099.87890625,0.0,2819.01318359375,1.0,278.8590087890625,282.9696655273437,296.6529235839844,300.5726013183594,293.1499938964844,293.1499938964844,279.1499938964844,38816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120200276374816,1.0,0.0,0.0,3.4365792274475098,3.4366018772125244,7.880360044509871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.955078125,0.0,1328.279052734375,1895.4371337890625,0.0,3515.3408203125,0.8604814410209656,1.0,0.0,3.0,1.0,0.0
18187800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479129076004028,0.4064093232154846,0.3685159087181091,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9575728178024292,0.5765529870986938,0.5470072031021118,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8713094592094421,0.4423123002052307,0.3113584220409393,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.839833676815033,0.3944872319698334,0.3765426278114319,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7093443870544434,0.2321000099182129,1.0619323253631592,284.9093017578125,284.95001220703125,302.5028686523437,293.6355285644531,298.94305419921875,297.1904296875,284.9096374511719,1.0,0.608209490776062,0.4382751882076263,0.4382751882076263,1.0,1.0,-3.200544595718384,1.0541682243347168,2.146376371383667,0.3337310552597046,0.8309623003005981,0.8309623003005981,0.0,174.31466674804688,180.0,59099.87890625,0.0,2819.01318359375,1.0,278.8590087890625,282.9696655273437,296.6529235839844,300.5726013183594,293.1499938964844,293.1499938964844,279.1499938964844,38816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120200276374816,1.0,0.0,0.0,3.4365792274475098,3.4366018772125244,7.880360044509871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.955078125,0.0,1328.279052734375,1895.4371337890625,0.0,3515.3408203125,0.8604814410209656,1.0,0.0,3.0,1.0,0.0
18187860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8443726897239685,0.4059668779373169,0.3679986000061035,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9547461271286012,0.578668475151062,0.5488831996917725,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8680763840675354,0.4427045583724975,0.3115520179271698,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8370867967605591,0.3950609564781189,0.3770215213298797,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.70602947473526,0.2317231744527816,1.0601592063903809,284.9934387207031,284.95001220703125,302.4904479980469,293.6192626953125,298.936767578125,297.19287109375,284.9925537109375,1.0,0.6097028851509094,0.4373284578323364,0.4373284578323364,1.0,1.0,-3.2008473873138428,1.0519449710845947,2.148902416229248,0.3312084674835205,0.90888774394989,0.90888774394989,0.0,176.85723876953125,183.0,58461.546875,0.0,2833.5439453125,1.0,279.1407470703125,283.0724792480469,296.5968322753906,300.4000244140625,293.1499938964844,293.1499938964844,278.8500061035156,33521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903899073600769,1.0,0.0,0.0,3.554496049880981,3.554518699645996,8.430422440142138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.98046875,0.0,1411.4288330078125,1895.4371337890625,0.0,3439.90185546875,0.8820517659187317,1.0,0.0,3.0,1.0,0.0
18187920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8443726897239685,0.4059668779373169,0.3679986000061035,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9547461271286012,0.578668475151062,0.5488831996917725,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8680763840675354,0.4427045583724975,0.3115520179271698,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8370867967605591,0.3950609564781189,0.3770215213298797,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.70602947473526,0.2317231744527816,1.0601592063903809,284.9934387207031,284.95001220703125,302.4904479980469,293.6192626953125,298.936767578125,297.19287109375,284.9925537109375,1.0,0.6097028851509094,0.4373284578323364,0.4373284578323364,1.0,1.0,-3.2008473873138428,1.0519449710845947,2.148902416229248,0.3312084674835205,0.90888774394989,0.90888774394989,0.0,176.85723876953125,183.0,58461.546875,0.0,2833.5439453125,1.0,279.1407470703125,283.0724792480469,296.5968322753906,300.4000244140625,293.1499938964844,293.1499938964844,278.8500061035156,33521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903899073600769,1.0,0.0,0.0,3.554496049880981,3.554518699645996,8.430422440142138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.98046875,0.0,1411.4288330078125,1895.4371337890625,0.0,3439.90185546875,0.8820517659187317,1.0,0.0,3.0,1.0,0.0
18187980,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8399039506912231,0.4045692682266235,0.3670823276042938,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9507268667221068,0.5798808336257935,0.550355076789856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8639206290245056,0.442310482263565,0.311515212059021,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8335325121879578,0.3950264155864715,0.3772702217102051,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7019934058189392,0.2310190349817276,1.0580661296844482,284.909912109375,284.95001220703125,302.4771423339844,293.60302734375,298.9249267578125,297.18780517578125,284.91015625,1.0,0.6112279891967773,0.4363817572593689,0.4363817572593689,1.0,1.0,-3.199259757995605,1.0489879846572876,2.1502716541290283,0.3285297751426697,0.8286749124526978,0.8286749124526978,0.0,179.97036743164062,186.0,58850.09765625,0.0,2847.28369140625,1.0,278.8591613769531,282.9720764160156,296.6222229003906,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,38737.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116098284721376,1.0,0.0,0.0,3.4203028678894043,3.42032527923584,7.805890049894515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.8369140625,0.0,1311.5133056640625,1895.4371337890625,0.0,3511.537353515625,0.8568224310874939,1.0,0.0,3.0,1.0,0.0
18188040,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8399039506912231,0.4045692682266235,0.3670823276042938,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9507268667221068,0.5798808336257935,0.550355076789856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8639206290245056,0.442310482263565,0.311515212059021,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8335325121879578,0.3950264155864715,0.3772702217102051,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7019934058189392,0.2310190349817276,1.0580661296844482,284.909912109375,284.95001220703125,302.4771423339844,293.60302734375,298.9249267578125,297.18780517578125,284.91015625,1.0,0.6112279891967773,0.4363817572593689,0.4363817572593689,1.0,1.0,-3.199259757995605,1.0489879846572876,2.1502716541290283,0.3285297751426697,0.8286749124526978,0.8286749124526978,0.0,179.97036743164062,186.0,58850.09765625,0.0,2847.28369140625,1.0,278.8591613769531,282.9720764160156,296.6222229003906,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,38737.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116098284721376,1.0,0.0,0.0,3.4203028678894043,3.42032527923584,7.805890049894515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.8369140625,0.0,1311.5133056640625,1895.4371337890625,0.0,3511.537353515625,0.8568224310874939,1.0,0.0,3.0,1.0,0.0
18188100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8378729820251465,0.4043017327785492,0.3666735887527466,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9489102363586426,0.5808732509613037,0.551127552986145,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8620399832725525,0.4424702823162079,0.3115192353725433,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8319168090820312,0.3952704966068268,0.3774049878120422,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7001092433929443,0.2308208644390106,1.0570032596588137,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.92120361328125,297.1885986328125,285.0147705078125,1.0,0.6119723916053772,0.4359084069728851,0.4359084069728851,1.0,1.0,-3.198580503463745,1.0475584268569946,2.151021957397461,0.3271048665046692,0.9016196131706238,0.9016196131706238,0.0,181.43386840820312,186.0,58110.59375,0.0,2853.8837890625,1.0,279.0965270996094,283.0911865234375,296.5623779296875,300.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,33945.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055759310722352,1.0,0.0,0.0,3.47283673286438,3.472858667373657,8.047520054788038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.5126953125,0.0,1330.229248046875,1895.4371337890625,0.0,3455.502197265625,0.8661254644393921,1.0,0.0,3.0,1.0,0.0
18188160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8365013003349304,0.404140442609787,0.3665795922279358,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9478427171707152,0.5819571614265442,0.5521978735923767,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8608253002166748,0.4427441358566284,0.3117388188838959,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8308733105659485,0.3956039249897003,0.3777587115764618,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6987847685813904,0.2307013571262359,1.0566134452819824,284.9926452636719,284.95001220703125,302.4630126953125,293.5867614746094,298.9183044433594,297.1905212402344,284.9911804199219,1.0,0.6128318309783936,0.4354407489299774,0.4354407489299774,1.0,1.0,-3.1999731063842773,1.046911120414734,2.153062105178833,0.3260366320610046,0.9055854678153992,0.9055854678153992,0.0,182.63162231445312,189.0,58239.9921875,0.0,2863.30810546875,1.0,279.1412353515625,283.0729064941406,296.56451416015625,300.3529357910156,293.1499938964844,293.1499938964844,278.8500061035156,33395.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036062955856324,1.0,0.0,0.0,3.5417277812957764,3.541750431060791,8.369965485144348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.076171875,0.0,1397.102294921875,1895.4371337890625,0.0,3437.1767578125,0.8788735270500183,1.0,0.0,3.0,1.0,0.0
18188220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8322645425796509,0.4027669429779053,0.365687757730484,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9438547492027284,0.5831207633018494,0.5536321401596069,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8569199442863464,0.4423986673355102,0.3117386102676391,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8274810910224915,0.3955659866333008,0.3780105113983154,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6949198842048645,0.2300387620925903,1.054739475250244,284.910400390625,284.95001220703125,302.4481201171875,293.5704345703125,298.90606689453125,297.1854858398437,284.9105834960937,1.0,0.6144290566444397,0.434505432844162,0.434505432844162,1.0,1.0,-3.198681116104126,1.0440843105316162,2.1545968055725098,0.323399156332016,0.8262614011764526,0.8262614011764526,0.0,185.819580078125,192.0,58621.23046875,0.0,2878.048828125,1.0,278.8593139648437,282.9742431640625,296.59014892578125,300.4779357910156,293.1499938964844,293.1499938964844,279.1499938964844,38706.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911457896232605,1.0,0.0,0.0,3.4054176807403564,3.405439853668213,7.738095177955984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0390625,0.0,1296.594970703125,1895.4371337890625,0.0,3510.12890625,0.8535146713256836,1.0,0.0,3.0,1.0,0.0
18188280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8322645425796509,0.4027669429779053,0.365687757730484,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9438547492027284,0.5831207633018494,0.5536321401596069,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8569199442863464,0.4423986673355102,0.3117386102676391,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8274810910224915,0.3955659866333008,0.3780105113983154,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6949198842048645,0.2300387620925903,1.054739475250244,284.910400390625,284.95001220703125,302.4481201171875,293.5704345703125,298.90606689453125,297.1854858398437,284.9105834960937,1.0,0.6144290566444397,0.434505432844162,0.434505432844162,1.0,1.0,-3.198681116104126,1.0440843105316162,2.1545968055725098,0.323399156332016,0.8262614011764526,0.8262614011764526,0.0,185.819580078125,192.0,58621.23046875,0.0,2878.048828125,1.0,278.8593139648437,282.9742431640625,296.59014892578125,300.4779357910156,293.1499938964844,293.1499938964844,279.1499938964844,38706.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911457896232605,1.0,0.0,0.0,3.4054176807403564,3.405439853668213,7.738095177955984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0390625,0.0,1296.594970703125,1895.4371337890625,0.0,3510.12890625,0.8535146713256836,1.0,0.0,3.0,1.0,0.0
18188340,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8290393948554993,0.4023467302322387,0.3652072250843048,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9410179853439332,0.5851403474807739,0.5554326772689819,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8540365099906921,0.4428786635398865,0.3120010197162628,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8249425292015076,0.3961316645145416,0.3784965276718139,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6918583512306213,0.2297480255365371,1.0534451007843018,284.991943359375,284.95001220703125,302.4324951171875,293.553955078125,298.899169921875,297.1884155273437,284.9911193847656,1.0,0.6160802245140076,0.4335701465606689,0.4335701465606689,1.0,1.0,-3.199604749679565,1.0420891046524048,2.157515525817871,0.3209224045276642,0.9020372033119202,0.9020372033119202,0.0,188.5326690673828,195.0,58016.34375,0.0,2894.79638671875,1.0,279.1405029296875,283.0745849609375,296.5326538085937,300.30621337890625,293.1499938964844,293.1499938964844,278.8500061035156,33493.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035505652427672,1.0,0.0,0.0,3.525193452835083,3.5252158641815186,8.291997914966487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.4169921875,0.0,1380.583740234375,1895.4371337890625,0.0,3436.657958984375,0.8754583597183228,1.0,0.0,3.0,1.0,0.0
18188400,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8290393948554993,0.4023467302322387,0.3652072250843048,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9410179853439332,0.5851403474807739,0.5554326772689819,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8540365099906921,0.4428786635398865,0.3120010197162628,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8249425292015076,0.3961316645145416,0.3784965276718139,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6918583512306213,0.2297480255365371,1.0534451007843018,284.991943359375,284.95001220703125,302.4324951171875,293.553955078125,298.899169921875,297.1884155273437,284.9911193847656,1.0,0.6160802245140076,0.4335701465606689,0.4335701465606689,1.0,1.0,-3.199604749679565,1.0420891046524048,2.157515525817871,0.3209224045276642,0.9020372033119202,0.9020372033119202,0.0,188.5326690673828,195.0,58016.34375,0.0,2894.79638671875,1.0,279.1405029296875,283.0745849609375,296.5326538085937,300.30621337890625,293.1499938964844,293.1499938964844,278.8500061035156,33493.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035505652427672,1.0,0.0,0.0,3.525193452835083,3.5252158641815186,8.291997914966487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.4169921875,0.0,1380.583740234375,1895.4371337890625,0.0,3436.657958984375,0.8754583597183228,1.0,0.0,3.0,1.0,0.0
18188460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8250043988227844,0.4010013937950134,0.3643286228179931,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9371230006217957,0.5862537026405334,0.5568123459815979,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8503998517990112,0.4425960183143616,0.3120376169681549,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8216954469680786,0.396088182926178,0.3787378370761871,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6881773471832275,0.229112908244133,1.0516836643218994,284.9111022949219,284.95001220703125,302.41619873046875,293.537353515625,298.88653564453125,297.18341064453125,284.91119384765625,1.0,0.6177058815956116,0.4326414763927459,0.4326414763927459,1.0,1.0,-3.198429584503174,1.0393130779266355,2.159116506576538,0.3182863891124725,0.8239393830299377,0.8239393830299377,0.0,191.7563323974609,198.0,58402.3125,0.0,2909.9609375,1.0,278.85943603515625,282.9765319824219,296.5572814941406,300.4304504394531,293.1499938964844,293.1499938964844,279.1499938964844,38677.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114106893539428,1.0,0.0,0.0,3.3910608291625977,3.391082763671875,7.672986725992814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.595703125,0.0,1282.3267822265625,1895.4371337890625,0.0,3509.69091796875,0.8503329753875732,1.0,0.0,3.0,1.0,0.0
18188520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8250043988227844,0.4010013937950134,0.3643286228179931,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9371230006217957,0.5862537026405334,0.5568123459815979,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8503998517990112,0.4425960183143616,0.3120376169681549,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8216954469680786,0.396088182926178,0.3787378370761871,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6881773471832275,0.229112908244133,1.0516836643218994,284.9111022949219,284.95001220703125,302.41619873046875,293.537353515625,298.88653564453125,297.18341064453125,284.91119384765625,1.0,0.6177058815956116,0.4326414763927459,0.4326414763927459,1.0,1.0,-3.198429584503174,1.0393130779266355,2.159116506576538,0.3182863891124725,0.8239393830299377,0.8239393830299377,0.0,191.7563323974609,198.0,58402.3125,0.0,2909.9609375,1.0,278.85943603515625,282.9765319824219,296.5572814941406,300.4304504394531,293.1499938964844,293.1499938964844,279.1499938964844,38677.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114106893539428,1.0,0.0,0.0,3.3910608291625977,3.391082763671875,7.672986725992814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.595703125,0.0,1282.3267822265625,1895.4371337890625,0.0,3509.69091796875,0.8503329753875732,1.0,0.0,3.0,1.0,0.0
18188580,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8219316601753235,0.4005940854549408,0.3638662695884704,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9343854784965516,0.5882170796394348,0.5585635304450989,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.847744345664978,0.4431360363960266,0.3123436272144317,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.819267749786377,0.396642804145813,0.3792164027690887,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6852794885635376,0.2288423925638198,1.0504943132400513,284.9913330078125,284.95001220703125,302.3993225097656,293.5205078125,298.8794250488281,297.1864929199219,284.99053955078125,1.0,0.6193779706954956,0.431712806224823,0.431712806224823,1.0,1.0,-3.1994857788085938,1.0373717546463013,2.162113904953003,0.3158187866210937,0.8987088799476624,0.8987088799476624,0.0,194.4906463623047,186.0,57806.62890625,0.0,2927.10888671875,1.0,279.1403503417969,283.07574462890625,296.4992980957031,300.2589416503906,293.1499938964844,293.1499938964844,279.45001220703125,33492.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035294651985168,1.0,0.0,0.0,3.511238813400269,3.511260986328125,8.226479621953331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.080078125,0.0,1366.1539306640625,1895.4371337890625,0.0,3436.461669921875,0.8723321557044983,1.0,0.0,3.0,1.0,0.0
18188640,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8219316601753235,0.4005940854549408,0.3638662695884704,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9343854784965516,0.5882170796394348,0.5585635304450989,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.847744345664978,0.4431360363960266,0.3123436272144317,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.819267749786377,0.396642804145813,0.3792164027690887,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6852794885635376,0.2288423925638198,1.0504943132400513,284.9913330078125,284.95001220703125,302.3993225097656,293.5205078125,298.8794250488281,297.1864929199219,284.99053955078125,1.0,0.6193779706954956,0.431712806224823,0.431712806224823,1.0,1.0,-3.1994857788085938,1.0373717546463013,2.162113904953003,0.3158187866210937,0.8987088799476624,0.8987088799476624,0.0,194.4906463623047,186.0,57806.62890625,0.0,2927.10888671875,1.0,279.1403503417969,283.07574462890625,296.4992980957031,300.2589416503906,293.1499938964844,293.1499938964844,279.45001220703125,33492.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035294651985168,1.0,0.0,0.0,3.511238813400269,3.511260986328125,8.226479621953331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.080078125,0.0,1366.1539306640625,1895.4371337890625,0.0,3436.461669921875,0.8723321557044983,1.0,0.0,3.0,1.0,0.0
18188700,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8231066465377808,0.4005141258239746,0.3636573255062103,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9368237853050232,0.5893132090568542,0.5594507455825806,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8493062257766724,0.4435460567474365,0.3125245571136474,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.820756196975708,0.3970247507095337,0.3794570565223694,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6863802075386047,0.228793516755104,1.0498113632202148,285.0771484375,284.95001220703125,302.3906555175781,293.5119934082031,298.8763427734375,297.1888732910156,285.0781555175781,1.0,0.6184606552124023,0.4312484860420227,0.4312484860420227,1.0,1.0,-3.1999881267547607,1.0363847017288208,2.163603544235229,0.3146316409111023,0.9834005236625672,0.9834005236625672,0.0,193.197006225586,186.0,57164.984375,0.0,2921.10009765625,1.0,279.39666748046875,283.1799621582031,296.47149658203125,300.1196594238281,293.1499938964844,293.1499938964844,279.45001220703125,31042.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984481692314148,1.0,0.0,0.0,3.606380462646485,3.606403112411499,8.678334779688157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.962890625,0.0,1448.531005859375,1895.4371337890625,0.0,3389.114501953125,0.8930782675743103,1.0,0.0,3.0,1.0,0.0
18188760,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.825913667678833,0.4004473984241485,0.3635360300540924,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9415050148963928,0.5904111266136169,0.5604164600372314,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.852620542049408,0.4439866840839386,0.3127705454826355,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8238480687141418,0.3974305093288421,0.3797504901885986,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.689012348651886,0.2287824153900146,1.0492470264434814,285.046142578125,284.95001220703125,302.3818359375,293.50341796875,298.8734436035156,297.19146728515625,285.042724609375,1.0,0.6169695854187012,0.4308036863803863,0.4308036863803863,1.0,1.0,-3.2009737491607666,1.0356223583221436,2.165351390838623,0.3135447800159454,1.0,1.0,0.0,190.41387939453125,174.0,57450.21875,0.0,2907.960693359375,1.0,279.44195556640625,283.1491394042969,296.489013671875,300.2097473144531,293.1499938964844,293.1499938964844,279.1499938964844,31019.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981693387031555,1.0,0.0,0.0,3.709060907363892,3.7090847492218018,9.179546509585634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.8740234375,0.0,1562.0062255859375,1895.4371337890625,0.0,3386.513916015625,0.9148350358009338,1.0,0.0,3.0,1.0,0.0
18188820,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8321560025215149,0.3988310992717743,0.3621927201747894,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.951882004737854,0.5911433100700378,0.5612062811851501,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8602232336997986,0.4435615539550781,0.3125282227993011,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8308919668197632,0.3972063064575195,0.379546970129013,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6951112747192383,0.2281325012445449,1.045905828475952,284.8836364746094,284.95001220703125,302.3638916015625,293.48602294921875,298.8582458496094,297.1836242675781,284.8849792480469,1.0,0.6123047471046448,0.4299140572547912,0.4299140572547912,1.0,1.0,-3.1957666873931885,1.0314369201660156,2.164329767227173,0.310450792312622,0.8738893270492554,0.8738893270492554,0.0,183.477294921875,162.0,58226.6171875,0.0,2859.314208984375,1.0,279.1576232910156,282.97564697265625,296.5238342285156,300.3847961425781,293.1499938964844,293.1499938964844,279.45001220703125,38058.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101592302322388,1.0,0.0,0.0,3.6430840492248535,3.643108367919922,8.855878945723816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.87890625,0.0,1540.859130859375,1895.4371337890625,0.0,3498.08154296875,0.9050238132476808,1.0,0.0,3.0,1.0,0.0
