time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8321560025215149,0.3988310992717743,0.3621927201747894,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.951882004737854,0.5911433100700378,0.5612062811851501,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8602232336997986,0.4435615539550781,0.3125282227993011,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8308919668197632,0.3972063064575195,0.379546970129013,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6951112747192383,0.2281325012445449,1.045905828475952,284.8836364746094,284.95001220703125,302.3638916015625,293.48602294921875,298.8582458496094,297.1836242675781,284.8849792480469,1.0,0.6123047471046448,0.4299140572547912,0.4299140572547912,1.0,1.0,-3.1957666873931885,1.0314369201660156,2.164329767227173,0.310450792312622,0.8738893270492554,0.8738893270492554,0.0,183.477294921875,162.0,58226.6171875,0.0,2859.314208984375,1.0,279.1576232910156,282.97564697265625,296.5238342285156,300.3847961425781,293.1499938964844,293.1499938964844,279.45001220703125,38058.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101592302322388,1.0,0.0,0.0,3.6430840492248535,3.643108367919922,8.855878945723816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.87890625,0.0,1540.859130859375,1895.4371337890625,0.0,3498.08154296875,0.9050238132476808,1.0,0.0,3.0,1.0,0.0
18188940,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8422777652740479,0.3984298408031463,0.361133724451065,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9664220809936525,0.5929691791534424,0.5622065663337708,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.872106671333313,0.4441582858562469,0.3124245405197143,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8416605591773987,0.3977192044258117,0.3794109225273132,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7045643925666809,0.227909043431282,1.0423941612243652,284.99334716796875,284.95001220703125,302.345458984375,293.4682922363281,298.8499450683594,297.1860046386719,284.9917297363281,1.0,0.6063444018363953,0.4290244579315185,0.4290244579315185,1.0,1.0,-3.191175699234009,1.0274975299835205,2.1636781692504883,0.307197630405426,0.961941659450531,0.961941659450531,0.0,173.96224975585938,150.0,57372.125,0.0,2798.06005859375,1.0,279.4431457519531,283.1037902832031,296.45074462890625,300.1851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029307961463928,1.0,0.0,0.0,3.7477002143859854,3.747724771499634,9.371799478685716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.599609375,0.0,1625.3507080078125,1895.4371337890625,0.0,3430.88818359375,0.9252299666404724,1.0,0.0,3.0,1.0,0.0
18189000,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8422777652740479,0.3984298408031463,0.361133724451065,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9664220809936525,0.5929691791534424,0.5622065663337708,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.872106671333313,0.4441582858562469,0.3124245405197143,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8416605591773987,0.3977192044258117,0.3794109225273132,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7045643925666809,0.227909043431282,1.0423941612243652,284.99334716796875,284.95001220703125,302.345458984375,293.4682922363281,298.8499450683594,297.1860046386719,284.9917297363281,1.0,0.6063444018363953,0.4290244579315185,0.4290244579315185,1.0,1.0,-3.191175699234009,1.0274975299835205,2.1636781692504883,0.307197630405426,0.961941659450531,0.961941659450531,0.0,173.96224975585938,150.0,57372.125,0.0,2798.06005859375,1.0,279.4431457519531,283.1037902832031,296.45074462890625,300.1851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029307961463928,1.0,0.0,0.0,3.7477002143859854,3.747724771499634,9.371799478685716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.599609375,0.0,1625.3507080078125,1895.4371337890625,0.0,3430.88818359375,0.9252299666404724,1.0,0.0,3.0,1.0,0.0
18189060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8548118472099304,0.3971869349479675,0.359887421131134,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9819369316101074,0.5939388871192932,0.5629735589027405,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8867149949073792,0.4440786242485046,0.3122389316558838,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8549503087997437,0.3976926207542419,0.3791671991348266,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7157162427902222,0.2274148613214492,1.0387969017028809,284.8866271972656,284.95001220703125,302.3266296386719,293.4501647949219,298.8368530273437,297.1810607910156,284.8887023925781,1.0,0.5997313857078552,0.4282447695732116,0.4282447695732116,1.0,1.0,-3.185765027999878,1.023512601852417,2.162252426147461,0.3042911887168884,0.8563466668128967,0.8563466668128967,0.0,163.59735107421875,138.0,57786.5078125,0.0,2730.6875,1.0,279.1570739746094,282.9848937988281,296.47296142578125,300.3061828613281,293.1499938964844,293.1499938964844,279.45001220703125,39521.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114066958427428,1.0,0.0,0.0,3.605558395385742,3.6055827140808105,8.674378477735445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.5576171875,0.0,1510.310546875,1895.4371337890625,0.0,3509.654052734375,0.8982895016670227,1.0,0.0,3.0,1.0,0.0
18189120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8548118472099304,0.3971869349479675,0.359887421131134,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9819369316101074,0.5939388871192932,0.5629735589027405,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8867149949073792,0.4440786242485046,0.3122389316558838,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8549503087997437,0.3976926207542419,0.3791671991348266,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7157162427902222,0.2274148613214492,1.0387969017028809,284.8866271972656,284.95001220703125,302.3266296386719,293.4501647949219,298.8368530273437,297.1810607910156,284.8887023925781,1.0,0.5997313857078552,0.4282447695732116,0.4282447695732116,1.0,1.0,-3.185765027999878,1.023512601852417,2.162252426147461,0.3042911887168884,0.8563466668128967,0.8563466668128967,0.0,163.59735107421875,138.0,57786.5078125,0.0,2730.6875,1.0,279.1570739746094,282.9848937988281,296.47296142578125,300.3061828613281,293.1499938964844,293.1499938964844,279.45001220703125,39521.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114066958427428,1.0,0.0,0.0,3.605558395385742,3.6055827140808105,8.674378477735445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.5576171875,0.0,1510.310546875,1895.4371337890625,0.0,3509.654052734375,0.8982895016670227,1.0,0.0,3.0,1.0,0.0
18189180,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8719353079795837,0.397119790315628,0.3591095805168152,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9986746907234192,0.5960120558738708,0.564062237739563,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.905983030796051,0.4450519680976867,0.3123675882816314,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.872746467590332,0.3984460234642029,0.3792047500610351,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7291325330734253,0.2274065613746643,1.0359210968017578,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8309326171875,297.1864013671875,284.9967346191406,1.0,0.5927901268005371,0.4274650514125824,0.4274650514125824,1.0,1.0,-3.182774782180786,1.020439863204956,2.162335157394409,0.3015920221805572,0.948108732700348,0.948108732700348,0.0,152.09722900390625,126.0,56968.703125,0.0,2662.300048828125,1.0,279.4420471191406,283.11334228515625,296.4066772460937,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,33743.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025261998176576,1.0,0.0,0.0,3.709653854370117,3.7096781730651855,9.182481903735606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3369140625,0.0,1583.392578125,1895.4371337890625,0.0,3427.12060546875,0.9171242713928224,1.0,0.0,3.0,1.0,0.0
18189240,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8719353079795837,0.397119790315628,0.3591095805168152,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9986746907234192,0.5960120558738708,0.564062237739563,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.905983030796051,0.4450519680976867,0.3123675882816314,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.872746467590332,0.3984460234642029,0.3792047500610351,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7291325330734253,0.2274065613746643,1.0359210968017578,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8309326171875,297.1864013671875,284.9967346191406,1.0,0.5927901268005371,0.4274650514125824,0.4274650514125824,1.0,1.0,-3.182774782180786,1.020439863204956,2.162335157394409,0.3015920221805572,0.948108732700348,0.948108732700348,0.0,152.09722900390625,126.0,56968.703125,0.0,2662.300048828125,1.0,279.4420471191406,283.11334228515625,296.4066772460937,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,33743.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025261998176576,1.0,0.0,0.0,3.709653854370117,3.7096781730651855,9.182481903735606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3369140625,0.0,1583.392578125,1895.4371337890625,0.0,3427.12060546875,0.9171242713928224,1.0,0.0,3.0,1.0,0.0
18189300,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8782778382301331,0.3966221809387207,0.35881108045578,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.5970764756202698,0.5547670722007751,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9136196374893188,0.4451698064804077,0.3125306665897369,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8794578909873962,0.3985307216644287,0.379341185092926,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7339707612991333,0.2272467315196991,1.0350873470306396,284.8604431152344,284.95001220703125,302.2977294921875,293.422119140625,298.8257141113281,297.18701171875,284.8568725585937,1.0,0.5887210369110107,0.4270752072334289,0.4270752072334289,1.0,1.0,-3.171118259429932,1.0151387453079224,2.15597939491272,0.2991023659706116,0.8507683277130127,0.8507683277130127,0.0,147.8760223388672,126.0,57638.94921875,0.0,2615.84814453125,1.0,279.1964111328125,282.9620056152344,296.4535827636719,300.3187866210937,293.1499938964844,293.1499938964844,279.1499938964844,38354.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908713161945343,1.0,0.0,0.0,3.6642003059387207,3.664224863052368,8.958838861872209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7705078125,0.0,1566.7122802734375,1895.4371337890625,0.0,3484.65771484375,0.9076182246208192,1.0,0.0,3.0,1.0,0.0
18189360,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8837732076644897,0.3959433138370514,0.3580904603004455,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.5989590287208557,0.5436059832572937,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9206211566925048,0.4451097249984741,0.3124063909053802,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8854377865791321,0.3984614610671997,0.379168689250946,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7382268905639648,0.2269817143678665,1.0333786010742188,284.88592529296875,284.95001220703125,302.2879638671875,293.4125366210937,298.8223571777344,297.1905517578125,284.8877258300781,1.0,0.5841000080108643,0.4267519116401672,0.4267519116401672,1.0,1.0,-3.1540372371673584,1.008015513420105,2.146021604537964,0.2957997918128967,0.840695321559906,0.840695321559906,0.0,143.89007568359375,114.0,57001.28125,0.0,2561.133056640625,1.0,279.15740966796875,282.9953308105469,296.4300537109375,300.21990966796875,293.1499938964844,293.1499938964844,279.45001220703125,40145.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100798964500428,1.0,0.0,0.0,3.5473062992095947,3.547330141067505,8.396352768613724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4228515625,0.0,1452.03759765625,1895.4371337890625,0.0,3497.34521484375,0.8858565092086792,1.0,0.0,3.0,1.0,0.0
18189420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8988704681396484,0.3957718312740326,0.3573990762233734,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6062084436416626,0.5164098739624023,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9394327402114868,0.4460620284080505,0.3126592338085174,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9012812972068788,0.3991259336471557,0.3793032765388489,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7497844696044922,0.2269773185253143,1.031280279159546,284.9775390625,284.95001220703125,302.26824951171875,293.3929748535156,298.830322265625,297.2194519042969,284.9761047363281,1.0,0.5739387273788452,0.4261053800582886,0.4261053800582886,1.0,1.0,-3.1184520721435547,0.9932848811149596,2.12516713142395,0.2887989282608032,0.912550926208496,0.912550926208496,0.0,134.7070770263672,117.0,55753.53515625,0.0,2443.57421875,1.0,279.4415283203125,283.113037109375,296.3589782714844,299.9965209960937,293.1499938964844,293.1499938964844,279.1499938964844,34523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994066715240479,1.0,0.0,0.0,3.630094289779663,3.630117893218994,8.792839025772992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.603515625,0.0,1500.145751953125,1895.4371337890625,0.0,3398.052978515625,0.8996598124504089,1.0,0.0,3.0,1.0,0.0
18189480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8988704681396484,0.3957718312740326,0.3573990762233734,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6062084436416626,0.5164098739624023,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9394327402114868,0.4460620284080505,0.3126592338085174,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9012812972068788,0.3991259336471557,0.3793032765388489,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7497844696044922,0.2269773185253143,1.031280279159546,284.9775390625,284.95001220703125,302.26824951171875,293.3929748535156,298.830322265625,297.2194519042969,284.9761047363281,1.0,0.5739387273788452,0.4261053800582886,0.4261053800582886,1.0,1.0,-3.1184520721435547,0.9932848811149596,2.12516713142395,0.2887989282608032,0.912550926208496,0.912550926208496,0.0,134.7070770263672,117.0,55753.53515625,0.0,2443.57421875,1.0,279.4415283203125,283.113037109375,296.3589782714844,299.9965209960937,293.1499938964844,293.1499938964844,279.1499938964844,34523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994066715240479,1.0,0.0,0.0,3.630094289779663,3.630117893218994,8.792839025772992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.603515625,0.0,1500.145751953125,1895.4371337890625,0.0,3398.052978515625,0.8996598124504089,1.0,0.0,3.0,1.0,0.0
18189540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9083786606788636,0.3947582542896271,0.3565085530281067,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6142904758453369,0.4998754262924194,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.951188027858734,0.4463284611701965,0.312839150428772,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9119150638580322,0.3992553949356079,0.3793851137161255,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.75737065076828,0.2267706841230392,1.0298194885253906,284.8990478515625,284.95001220703125,302.2483215332031,293.3728332519531,298.8390197753906,297.2480773925781,284.8998107910156,1.0,0.5681270360946655,0.4254588186740875,0.4254588186740875,1.0,1.0,-3.096038818359375,0.9834306836128236,2.1126081943511963,0.283476173877716,0.8247573971748352,0.8247573971748352,0.0,129.27630615234375,135.0,55750.22265625,0.0,2372.691162109375,1.0,279.15875244140625,283.0255432128906,296.3797302246094,300.0823669433594,293.1499938964844,293.1499938964844,279.45001220703125,39903.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046858549118042,1.0,0.0,0.0,3.445434331893921,3.4454569816589355,7.921022415757761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7734375,0.0,1344.835693359375,1895.4371337890625,0.0,3447.22314453125,0.8634769916534424,1.0,0.0,3.0,1.0,0.0
18189600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9083786606788636,0.3947582542896271,0.3565085530281067,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6142904758453369,0.4998754262924194,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.951188027858734,0.4463284611701965,0.312839150428772,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9119150638580322,0.3992553949356079,0.3793851137161255,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.75737065076828,0.2267706841230392,1.0298194885253906,284.8990478515625,284.95001220703125,302.2483215332031,293.3728332519531,298.8390197753906,297.2480773925781,284.8998107910156,1.0,0.5681270360946655,0.4254588186740875,0.4254588186740875,1.0,1.0,-3.096038818359375,0.9834306836128236,2.1126081943511963,0.283476173877716,0.8247573971748352,0.8247573971748352,0.0,129.27630615234375,135.0,55750.22265625,0.0,2372.691162109375,1.0,279.15875244140625,283.0255432128906,296.3797302246094,300.0823669433594,293.1499938964844,293.1499938964844,279.45001220703125,39903.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046858549118042,1.0,0.0,0.0,3.445434331893921,3.4454569816589355,7.921022415757761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7734375,0.0,1344.835693359375,1895.4371337890625,0.0,3447.22314453125,0.8634769916534424,1.0,0.0,3.0,1.0,0.0
18189660,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9056858420372008,0.3948407471179962,0.3563853204250335,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6214554905891418,0.5038337111473083,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9492464065551758,0.4476008415222168,0.3135713934898376,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9098551869392396,0.4001418054103851,0.3800709247589111,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7556385397911072,0.2270620316267013,1.0307104587554932,285.00225830078125,284.95001220703125,302.2282409667969,293.3520812988281,298.8507995605469,297.2743835449219,285.00201416015625,1.0,0.570522129535675,0.4254077970981598,0.4254077970981598,1.0,1.0,-3.103383779525757,0.9860078692436218,2.1173760890960693,0.2837339341640472,0.9148828983306884,0.9148828983306884,0.0,130.6011505126953,153.0,55227.4609375,0.0,2393.447265625,1.0,279.4408264160156,283.1431579589844,296.3209228515625,299.9061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33413.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945184946060181,1.0,0.0,0.0,3.565354347229004,3.5653769969940186,8.482007842758321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.2275390625,0.0,1422.1163330078125,1895.4371337890625,0.0,3352.437255859375,0.8845250010490417,1.0,0.0,3.0,1.0,0.0
18189720,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9056858420372008,0.3948407471179962,0.3563853204250335,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6214554905891418,0.5038337111473083,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9492464065551758,0.4476008415222168,0.3135713934898376,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9098551869392396,0.4001418054103851,0.3800709247589111,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7556385397911072,0.2270620316267013,1.0307104587554932,285.00225830078125,284.95001220703125,302.2282409667969,293.3520812988281,298.8507995605469,297.2743835449219,285.00201416015625,1.0,0.570522129535675,0.4254077970981598,0.4254077970981598,1.0,1.0,-3.103383779525757,0.9860078692436218,2.1173760890960693,0.2837339341640472,0.9148828983306884,0.9148828983306884,0.0,130.6011505126953,153.0,55227.4609375,0.0,2393.447265625,1.0,279.4408264160156,283.1431579589844,296.3209228515625,299.9061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33413.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945184946060181,1.0,0.0,0.0,3.565354347229004,3.5653769969940186,8.482007842758321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.2275390625,0.0,1422.1163330078125,1895.4371337890625,0.0,3352.437255859375,0.8845250010490417,1.0,0.0,3.0,1.0,0.0
18189780,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8930295705795288,0.3939543068408966,0.3560292720794678,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6241387724876404,0.5242852568626404,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9357689619064332,0.4480796158313751,0.3142209351062774,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8977422714233398,0.4003983736038208,0.380704253911972,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7463138699531555,0.2269521355628967,1.031869411468506,284.9223327636719,284.95001220703125,302.2080993652344,293.3306579589844,298.8435974121094,297.2705383300781,284.9234619140625,1.0,0.5783753991127014,0.4253567457199096,0.4253567457199096,1.0,1.0,-3.130464792251587,0.9958685636520386,2.134596109390259,0.2872110307216644,0.8441980481147766,0.8441980481147766,0.0,137.3111572265625,171.0,56171.99609375,0.0,2480.407470703125,1.0,279.15899658203125,283.0376281738281,296.3564453125,300.0689392089844,293.1499938964844,293.1499938964844,279.45001220703125,38014.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036660194396972,1.0,0.0,0.0,3.4615631103515625,3.461585760116577,7.995355986167851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.48828125,0.0,1347.749755859375,1895.4371337890625,0.0,3437.732666015625,0.8654993772506714,1.0,0.0,3.0,1.0,0.0
18189840,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8930295705795288,0.3939543068408966,0.3560292720794678,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6241387724876404,0.5242852568626404,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9357689619064332,0.4480796158313751,0.3142209351062774,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8977422714233398,0.4003983736038208,0.380704253911972,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7463138699531555,0.2269521355628967,1.031869411468506,284.9223327636719,284.95001220703125,302.2080993652344,293.3306579589844,298.8435974121094,297.2705383300781,284.9234619140625,1.0,0.5783753991127014,0.4253567457199096,0.4253567457199096,1.0,1.0,-3.130464792251587,0.9958685636520386,2.134596109390259,0.2872110307216644,0.8441980481147766,0.8441980481147766,0.0,137.3111572265625,171.0,56171.99609375,0.0,2480.407470703125,1.0,279.15899658203125,283.0376281738281,296.3564453125,300.0689392089844,293.1499938964844,293.1499938964844,279.45001220703125,38014.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036660194396972,1.0,0.0,0.0,3.4615631103515625,3.461585760116577,7.995355986167851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.48828125,0.0,1347.749755859375,1895.4371337890625,0.0,3437.732666015625,0.8654993772506714,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8847624063491821,0.3939126431941986,0.3559188544750213,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6243312954902649,0.5385428667068481,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.926482915878296,0.4486723244190216,0.3145908415317535,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8897933959960938,0.4007754325866699,0.3810585439205169,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7401651740074158,0.2269860655069351,1.0324105024337769,285.0360412597656,284.95001220703125,302.197998046875,293.3197021484375,298.8370056152344,297.2636108398437,285.0383605957031,1.0,0.5837514996528625,0.4253312349319458,0.4253312349319458,1.0,1.0,-3.1489858627319336,1.0026233196258545,2.146362543106079,0.2896548211574554,0.9292650818824768,0.9292650818824768,0.0,142.11538696289062,171.0,55716.734375,0.0,2541.851318359375,1.0,279.39752197265625,283.1607360839844,296.2960205078125,299.8697814941406,293.1499938964844,293.1499938964844,279.45001220703125,33117.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986226916313171,1.0,0.0,0.0,3.532618522644043,3.5326406955718994,8.326965144078713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.142578125,0.0,1385.580810546875,1895.4371337890625,0.0,3390.74267578125,0.8787264823913574,1.0,0.0,3.0,1.0,0.0
18189960,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8763964772224426,0.3939880430698395,0.3561543524265289,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6238216161727905,0.5541512966156006,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9169891476631165,0.4494062662124634,0.3152168989181518,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8816301226615906,0.4012565612792969,0.3816757798194885,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.733898937702179,0.2270646691322326,1.0336114168167114,285.02691650390625,284.95001220703125,302.1879272460937,293.3085327148437,298.8267822265625,297.2540283203125,285.0257568359375,1.0,0.5899145603179932,0.4247528910636902,0.4247528910636902,1.0,1.0,-3.1709682941436768,1.0093111991882324,2.1616570949554443,0.2912946343421936,0.9511280059814452,0.9511280059814452,0.0,147.5780029296875,174.0,56169.35546875,0.0,2614.3671875,1.0,279.4418334960937,283.14678955078125,296.29815673828125,299.9364318847656,293.1499938964844,293.1499938964844,279.1499938964844,32125.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979972004890442,1.0,0.0,0.0,3.625564813613892,3.625587701797485,8.77090940321068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.1279296875,0.0,1477.35986328125,1895.4371337890625,0.0,3384.908203125,0.8969157934188843,1.0,0.0,3.0,1.0,0.0
18190020,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8634994029998779,0.3928579986095428,0.3557206690311432,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6202699542045593,0.5784799456596375,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9033052325248718,0.4497502148151397,0.3158787786960602,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8693495988845825,0.4013085067272186,0.3822497725486755,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7242400646209717,0.2265776693820953,1.0336551666259766,284.9126281738281,284.95001220703125,302.1677551269531,293.2856750488281,298.7936096191406,297.2182922363281,284.914306640625,1.0,0.5985121130943298,0.4235962331295013,0.4235962331295013,1.0,1.0,-3.201261043548584,1.0173994302749634,2.183861494064331,0.2927946746349334,0.862674355506897,0.862674355506897,0.0,156.21974182128906,177.0,57265.28515625,0.0,2721.9072265625,1.0,279.15771484375,283.0090026855469,296.3277282714844,300.1152648925781,293.1499938964844,293.1499938964844,279.45001220703125,37764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104942083358764,1.0,0.0,0.0,3.5526652336120605,3.5526885986328125,8.421741313213715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.79296875,0.0,1440.400390625,1895.4371337890625,0.0,3501.18994140625,0.8851648569107056,1.0,0.0,3.0,1.0,0.0
18190080,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8634994029998779,0.3928579986095428,0.3557206690311432,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6202699542045593,0.5784799456596375,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9033052325248718,0.4497502148151397,0.3158787786960602,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8693495988845825,0.4013085067272186,0.3822497725486755,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7242400646209717,0.2265776693820953,1.0336551666259766,284.9126281738281,284.95001220703125,302.1677551269531,293.2856750488281,298.7936096191406,297.2182922363281,284.914306640625,1.0,0.5985121130943298,0.4235962331295013,0.4235962331295013,1.0,1.0,-3.201261043548584,1.0173994302749634,2.183861494064331,0.2927946746349334,0.862674355506897,0.862674355506897,0.0,156.21974182128906,177.0,57265.28515625,0.0,2721.9072265625,1.0,279.15771484375,283.0090026855469,296.3277282714844,300.1152648925781,293.1499938964844,293.1499938964844,279.45001220703125,37764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104942083358764,1.0,0.0,0.0,3.5526652336120605,3.5526885986328125,8.421741313213715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.79296875,0.0,1440.400390625,1895.4371337890625,0.0,3501.18994140625,0.8851648569107056,1.0,0.0,3.0,1.0,0.0
18190140,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8513393402099609,0.3926321268081665,0.3555810451507568,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9926397204399108,0.6178300976753235,0.5859214067459106,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8909164071083069,0.4509091377258301,0.3167369067668915,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8575939536094666,0.4019139111042022,0.3829615116119385,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7144065499305725,0.2263043373823166,1.0335090160369873,285.00811767578125,284.95001220703125,302.14764404296875,293.26202392578125,298.7681884765625,297.19598388671875,285.006591796875,1.0,0.6045649647712708,0.4224395751953125,0.4224395751953125,1.0,1.0,-3.212277889251709,1.0183876752853394,2.193890333175659,0.2916470170021057,0.9565781354904176,0.9565781354904176,0.0,164.71852111816406,180.0,56750.45703125,0.0,2790.416015625,1.0,279.4418029785156,283.1185913085937,296.25445556640625,299.9442138671875,293.1499938964844,293.1499938964844,279.1499938964844,32871.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905272662639618,1.0,0.0,0.0,3.691045045852661,3.6910688877105713,9.090587695936848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1875,0.0,1555.640380859375,1895.4371337890625,0.0,3452.681640625,0.912212371826172,1.0,0.0,3.0,1.0,0.0
18190200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8513393402099609,0.3926321268081665,0.3555810451507568,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9926397204399108,0.6178300976753235,0.5859214067459106,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8909164071083069,0.4509091377258301,0.3167369067668915,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8575939536094666,0.4019139111042022,0.3829615116119385,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7144065499305725,0.2263043373823166,1.0335090160369873,285.00811767578125,284.95001220703125,302.14764404296875,293.26202392578125,298.7681884765625,297.19598388671875,285.006591796875,1.0,0.6045649647712708,0.4224395751953125,0.4224395751953125,1.0,1.0,-3.212277889251709,1.0183876752853394,2.193890333175659,0.2916470170021057,0.9565781354904176,0.9565781354904176,0.0,164.71852111816406,180.0,56750.45703125,0.0,2790.416015625,1.0,279.4418029785156,283.1185913085937,296.25445556640625,299.9442138671875,293.1499938964844,293.1499938964844,279.1499938964844,32871.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905272662639618,1.0,0.0,0.0,3.691045045852661,3.6910688877105713,9.090587695936848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1875,0.0,1555.640380859375,1895.4371337890625,0.0,3452.681640625,0.912212371826172,1.0,0.0,3.0,1.0,0.0
18190260,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8408163189888,0.391334056854248,0.3549624681472778,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9821732044219972,0.6168985366821289,0.5851039290428162,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.880192220211029,0.4511518478393554,0.3173075020313263,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8475812673568726,0.4017813205718994,0.3833360373973846,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7050743699073792,0.2255983054637909,1.0323444604873655,284.8931579589844,284.95001220703125,302.1276550292969,293.2375183105469,298.7459716796875,297.18035888671875,284.8949279785156,1.0,0.6083275675773621,0.4211829602718353,0.4211829602718353,1.0,1.0,-3.2097935676574707,1.0142196416854858,2.1955740451812744,0.2878963649272918,0.8525123596191406,0.8525123596191406,0.0,172.14224243164062,183.0,57229.30078125,0.0,2826.439453125,1.0,279.15740966796875,282.9908447265625,296.2681884765625,300.0643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39101.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153439998626708,1.0,0.0,0.0,3.5661025047302246,3.5661263465881348,8.485568514515762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.31640625,0.0,1464.4888916015625,1895.4371337890625,0.0,3546.12939453125,0.8891920447349548,1.0,0.0,3.0,1.0,0.0
18190320,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8408163189888,0.391334056854248,0.3549624681472778,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9821732044219972,0.6168985366821289,0.5851039290428162,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.880192220211029,0.4511518478393554,0.3173075020313263,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8475812673568726,0.4017813205718994,0.3833360373973846,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7050743699073792,0.2255983054637909,1.0323444604873655,284.8931579589844,284.95001220703125,302.1276550292969,293.2375183105469,298.7459716796875,297.18035888671875,284.8949279785156,1.0,0.6083275675773621,0.4211829602718353,0.4211829602718353,1.0,1.0,-3.2097935676574707,1.0142196416854858,2.1955740451812744,0.2878963649272918,0.8525123596191406,0.8525123596191406,0.0,172.14224243164062,183.0,57229.30078125,0.0,2826.439453125,1.0,279.15740966796875,282.9908447265625,296.2681884765625,300.0643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39101.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153439998626708,1.0,0.0,0.0,3.5661025047302246,3.5661263465881348,8.485568514515762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.31640625,0.0,1464.4888916015625,1895.4371337890625,0.0,3546.12939453125,0.8891920447349548,1.0,0.0,3.0,1.0,0.0
18190380,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8347876667976379,0.391173779964447,0.3547103404998779,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9760494232177734,0.6180441379547119,0.5859094262123108,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8743312954902649,0.4524078667163849,0.318109780550003,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8419955968856812,0.4024081230163574,0.3838917315006256,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6993440389633179,0.2253558933734893,1.0314545631408691,284.9977111816406,284.95001220703125,302.1078491210937,293.212158203125,298.7353515625,297.18121337890625,284.99676513671875,1.0,0.6111644506454468,0.4199263453483581,0.4199263453483581,1.0,1.0,-3.211012363433838,1.011383295059204,2.199629068374634,0.2846035361289978,0.94153493642807,0.94153493642807,0.0,176.95716857910156,186.0,56465.45703125,0.0,2855.36376953125,1.0,279.4417724609375,283.1125183105469,296.1914978027344,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33559.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072997570037842,1.0,0.0,0.0,3.6774649620056152,3.677488803863525,9.023819416142942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.580078125,0.0,1545.5460205078125,1895.4371337890625,0.0,3471.52734375,0.9097388982772828,1.0,0.0,3.0,1.0,0.0
18190440,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8347876667976379,0.391173779964447,0.3547103404998779,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9760494232177734,0.6180441379547119,0.5859094262123108,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8743312954902649,0.4524078667163849,0.318109780550003,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8419955968856812,0.4024081230163574,0.3838917315006256,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6993440389633179,0.2253558933734893,1.0314545631408691,284.9977111816406,284.95001220703125,302.1078491210937,293.212158203125,298.7353515625,297.18121337890625,284.99676513671875,1.0,0.6111644506454468,0.4199263453483581,0.4199263453483581,1.0,1.0,-3.211012363433838,1.011383295059204,2.199629068374634,0.2846035361289978,0.94153493642807,0.94153493642807,0.0,176.95716857910156,186.0,56465.45703125,0.0,2855.36376953125,1.0,279.4417724609375,283.1125183105469,296.1914978027344,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33559.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072997570037842,1.0,0.0,0.0,3.6774649620056152,3.677488803863525,9.023819416142942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.580078125,0.0,1545.5460205078125,1895.4371337890625,0.0,3471.52734375,0.9097388982772828,1.0,0.0,3.0,1.0,0.0
18190500,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.832383930683136,0.3907015323638916,0.3546104431152344,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9736244678497314,0.618331789970398,0.5864967703819275,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8720906972885132,0.4527070820331573,0.3185436129570007,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8398373126983643,0.4024794399738312,0.3842129111289978,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6970725655555725,0.2251242399215698,1.0312511920928955,284.86895751953125,284.95001220703125,302.0980224609375,293.1991271972656,298.7283020019531,297.1790771484375,284.8664855957031,1.0,0.6124452352523804,0.4192980527877807,0.4192980527877807,1.0,1.0,-3.2122671604156494,1.010185718536377,2.2020814418792725,0.2831659913063049,0.8508256673812866,0.8508256673812866,0.0,178.99957275390625,186.0,57279.02734375,0.0,2869.163818359375,1.0,279.1971130371094,282.96728515625,296.2345275878906,300.0687561035156,293.1499938964844,293.1499938964844,279.1499938964844,38050.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138488173484802,1.0,0.0,0.0,3.6363353729248047,3.636359453201294,8.823098482935166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3134765625,0.0,1533.30224609375,1895.4371337890625,0.0,3532.287353515625,0.9013493657112122,1.0,0.0,3.0,1.0,0.0
18190560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.829452633857727,0.3900989294052124,0.3541454076766968,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9706302285194396,0.6185088157653809,0.5867289304733276,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8693222999572754,0.4528840482234955,0.3187261521816253,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8372296094894409,0.4024344086647033,0.3842644691467285,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6943662762641907,0.2248097211122512,1.0303168296813965,284.8985900878906,284.95001220703125,302.0882873535156,293.18585205078125,298.7212219238281,297.17547607421875,284.900390625,1.0,0.6135194897651672,0.4189554154872894,0.4189554154872894,1.0,1.0,-3.2111470699310303,1.0088305473327637,2.2023165225982666,0.2820683121681213,0.8474098443984985,0.8474098443984985,0.0,181.21902465820312,189.0,56923.2265625,0.0,2879.00732421875,1.0,279.15777587890625,282.998046875,296.2095947265625,299.9831237792969,293.1499938964844,293.1499938964844,279.45001220703125,39248.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915945291519165,1.0,0.0,0.0,3.540909767150879,3.54093337059021,8.366099564227625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.646484375,0.0,1438.7347412109375,1895.4371337890625,0.0,3551.69287109375,0.8838485479354858,1.0,0.0,3.0,1.0,0.0
18190620,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8258493542671204,0.3901084065437317,0.3539999127388,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9670174717903136,0.620082676410675,0.5880464911460876,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8661896586418152,0.4543159902095794,0.3196232616901397,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8341048359870911,0.4032018780708313,0.3848970830440521,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6908711791038513,0.2246880233287811,1.0297355651855469,285.00067138671875,284.95001220703125,302.0689697265625,293.1585693359375,298.71551513671875,297.1797790527344,284.999755859375,1.0,0.6156665682792664,0.4182701110839844,0.4182701110839844,1.0,1.0,-3.2136881351470947,1.0079535245895386,2.2057347297668457,0.2805072367191314,0.9374576210975648,0.9374576210975648,0.0,184.4660797119141,192.0,56219.671875,0.0,2902.115478515625,1.0,279.44158935546875,283.11627197265625,296.136474609375,299.7904663085937,293.1499938964844,293.1499938964844,279.1499938964844,33473.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076873064041138,1.0,0.0,0.0,3.6576156616210938,3.657639265060425,8.926668897402124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6328125,0.0,1522.7164306640625,1895.4371337890625,0.0,3475.12890625,0.9052284359931946,1.0,0.0,3.0,1.0,0.0
18190680,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8258493542671204,0.3901084065437317,0.3539999127388,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9670174717903136,0.620082676410675,0.5880464911460876,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8661896586418152,0.4543159902095794,0.3196232616901397,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8341048359870911,0.4032018780708313,0.3848970830440521,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6908711791038513,0.2246880233287811,1.0297355651855469,285.00067138671875,284.95001220703125,302.0689697265625,293.1585693359375,298.71551513671875,297.1797790527344,284.999755859375,1.0,0.6156665682792664,0.4182701110839844,0.4182701110839844,1.0,1.0,-3.2136881351470947,1.0079535245895386,2.2057347297668457,0.2805072367191314,0.9374576210975648,0.9374576210975648,0.0,184.4660797119141,192.0,56219.671875,0.0,2902.115478515625,1.0,279.44158935546875,283.11627197265625,296.136474609375,299.7904663085937,293.1499938964844,293.1499938964844,279.1499938964844,33473.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076873064041138,1.0,0.0,0.0,3.6576156616210938,3.657639265060425,8.926668897402124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6328125,0.0,1522.7164306640625,1895.4371337890625,0.0,3475.12890625,0.9052284359931946,1.0,0.0,3.0,1.0,0.0
