time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.821797788143158,0.3891817629337311,0.3535420298576355,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9627957344055176,0.6206217408180237,0.5889589786529541,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8626283407211304,0.4548987746238708,0.3202970921993255,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8306593298912048,0.4033585488796234,0.3853615224361419,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6870933175086975,0.2242173552513122,1.0288249254226685,284.9017333984375,284.95001220703125,302.04998779296875,293.1302795410156,298.703857421875,297.1754455566406,284.9032897949219,1.0,0.6176842451095581,0.4175848066806793,0.4175848066806793,1.0,1.0,-3.2145164012908936,1.0064376592636108,2.208078622817993,0.2789177298545837,0.8457333445549011,0.8457333445549011,0.0,187.9563140869141,195.0,56710.875,0.0,2922.994140625,1.0,279.1577453613281,283.00103759765625,296.1549987792969,299.9135437011719,293.1499938964844,293.1499938964844,279.45001220703125,39106.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165729880332948,1.0,0.0,0.0,3.525256633758545,3.525279998779297,8.292295206047129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.603515625,0.0,1421.215576171875,1895.4371337890625,0.0,3557.4990234375,0.880282461643219,1.0,0.0,3.0,1.0,0.0
18190800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.821797788143158,0.3891817629337311,0.3535420298576355,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9627957344055176,0.6206217408180237,0.5889589786529541,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8626283407211304,0.4548987746238708,0.3202970921993255,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8306593298912048,0.4033585488796234,0.3853615224361419,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6870933175086975,0.2242173552513122,1.0288249254226685,284.9017333984375,284.95001220703125,302.04998779296875,293.1302795410156,298.703857421875,297.1754455566406,284.9032897949219,1.0,0.6176842451095581,0.4175848066806793,0.4175848066806793,1.0,1.0,-3.2145164012908936,1.0064376592636108,2.208078622817993,0.2789177298545837,0.8457333445549011,0.8457333445549011,0.0,187.9563140869141,195.0,56710.875,0.0,2922.994140625,1.0,279.1577453613281,283.00103759765625,296.1549987792969,299.9135437011719,293.1499938964844,293.1499938964844,279.45001220703125,39106.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165729880332948,1.0,0.0,0.0,3.525256633758545,3.525279998779297,8.292295206047129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.603515625,0.0,1421.215576171875,1895.4371337890625,0.0,3557.4990234375,0.880282461643219,1.0,0.0,3.0,1.0,0.0
18190860,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8265097141265869,0.3933707475662231,0.3561804890632629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9686399102211,0.6263940930366516,0.5931471586227417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8685539364814758,0.4606293737888336,0.3233926296234131,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.835992693901062,0.4085782170295715,0.3890789747238159,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6932793855667114,0.2287991493940353,1.043561577796936,285.0258178710937,284.95001220703125,302.03094482421875,293.1010131835937,298.7288818359375,297.22125244140625,285.0257568359375,1.0,0.621567964553833,0.4168300032615661,0.4168300032615661,1.0,1.0,-3.248586893081665,1.016759157180786,2.231827735900879,0.2810920774936676,0.9582575559616088,0.9582575559616088,0.0,186.7587127685547,198.0,56585.5859375,0.0,2988.347412109375,1.0,279.4415283203125,283.13043212890625,296.084228515625,299.7464599609375,293.1499938964844,293.1499938964844,279.1499938964844,32609.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909182906150818,1.0,0.0,0.0,3.666968822479248,3.666992425918579,8.972381806415797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5263671875,0.0,1526.646484375,1895.4371337890625,0.0,3489.01904296875,0.9068909287452698,1.0,0.0,3.0,1.0,0.0
18190920,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8265097141265869,0.3933707475662231,0.3561804890632629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9686399102211,0.6263940930366516,0.5931471586227417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8685539364814758,0.4606293737888336,0.3233926296234131,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.835992693901062,0.4085782170295715,0.3890789747238159,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6932793855667114,0.2287991493940353,1.043561577796936,285.0258178710937,284.95001220703125,302.03094482421875,293.1010131835937,298.7288818359375,297.22125244140625,285.0257568359375,1.0,0.621567964553833,0.4168300032615661,0.4168300032615661,1.0,1.0,-3.248586893081665,1.016759157180786,2.231827735900879,0.2810920774936676,0.9582575559616088,0.9582575559616088,0.0,186.7587127685547,198.0,56585.5859375,0.0,2988.347412109375,1.0,279.4415283203125,283.13043212890625,296.084228515625,299.7464599609375,293.1499938964844,293.1499938964844,279.1499938964844,32609.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909182906150818,1.0,0.0,0.0,3.666968822479248,3.666992425918579,8.972381806415797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5263671875,0.0,1526.646484375,1895.4371337890625,0.0,3489.01904296875,0.9068909287452698,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8269773125648499,0.3944474458694458,0.3578049540519714,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.969528317451477,0.6291683316230774,0.5964354872703552,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8699833154678345,0.4635053873062134,0.3258708119392395,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8373565673828125,0.411230981349945,0.3921788930892944,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6958081722259521,0.2312900871038437,1.0571765899658203,284.9154663085937,284.95001220703125,302.01141357421875,293.07080078125,298.7308654785156,297.2347412109375,284.9171447753906,1.0,0.6263009905815125,0.4160751700401306,0.4160751700401306,1.0,1.0,-3.2775981426239014,1.0251408815383911,2.2524573802948,0.283364325761795,0.8744862079620361,0.8744862079620361,0.0,188.6653289794922,201.0,57856.6640625,0.0,3061.2255859375,1.0,279.1571350097656,282.9916381835937,296.1122436523437,299.932373046875,293.1499938964844,293.1499938964844,279.45001220703125,37635.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214248061180116,1.0,0.0,0.0,3.605097532272339,3.605121374130249,8.672161015965685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2490234375,0.0,1495.8682861328125,1895.4371337890625,0.0,3602.301513671875,0.8966126441955566,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8269773125648499,0.3944474458694458,0.3578049540519714,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.969528317451477,0.6291683316230774,0.5964354872703552,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8699833154678345,0.4635053873062134,0.3258708119392395,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8373565673828125,0.411230981349945,0.3921788930892944,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6958081722259521,0.2312900871038437,1.0571765899658203,284.9154663085937,284.95001220703125,302.01141357421875,293.07080078125,298.7308654785156,297.2347412109375,284.9171447753906,1.0,0.6263009905815125,0.4160751700401306,0.4160751700401306,1.0,1.0,-3.2775981426239014,1.0251408815383911,2.2524573802948,0.283364325761795,0.8744862079620361,0.8744862079620361,0.0,188.6653289794922,201.0,57856.6640625,0.0,3061.2255859375,1.0,279.1571350097656,282.9916381835937,296.1122436523437,299.932373046875,293.1499938964844,293.1499938964844,279.45001220703125,37635.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214248061180116,1.0,0.0,0.0,3.605097532272339,3.605121374130249,8.672161015965685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2490234375,0.0,1495.8682861328125,1895.4371337890625,0.0,3602.301513671875,0.8966126441955566,1.0,0.0,3.0,1.0,0.0
18191100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8258790969848633,0.3950433731079101,0.3582082092761993,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.968453049659729,0.630604088306427,0.5976407527923584,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.869231104850769,0.4649495780467987,0.3267929255962372,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8366674184799194,0.4124295711517334,0.3932690620422363,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6955374479293823,0.2322479635477066,1.0617423057556152,285.0335693359375,284.95001220703125,302.00146484375,293.05535888671875,298.7308044433594,297.2403564453125,285.0358581542969,1.0,0.6284947991371155,0.4156977534294128,0.4156977534294128,1.0,1.0,-3.2874412536621094,1.0276529788970947,2.2597885131835938,0.2837021052837372,0.9614330530166626,0.9614330530166626,0.0,190.37985229492188,201.0,57209.44140625,0.0,3092.21240234375,1.0,279.4008178710937,283.1221008300781,296.0422058105469,299.7159118652344,293.1499938964844,293.1499938964844,279.45001220703125,33348.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171711206436156,1.0,0.0,0.0,3.6674118041992174,3.66743540763855,8.974549245976959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.1474609375,0.0,1532.690185546875,1895.4371337890625,0.0,3563.029052734375,0.9088393449783324,1.0,0.0,3.0,1.0,0.0
18191160,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8251870274543762,0.3957058191299438,0.3588614761829376,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9677951335906982,0.6321080327033997,0.5991129279136658,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8688833713531494,0.4664535224437713,0.3278816342353821,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.836288571357727,0.4136396944522857,0.394479364156723,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6954501271247864,0.2331374585628509,1.0661754608154297,285.0255432128906,284.95001220703125,301.99139404296875,293.03973388671875,298.7298278808594,297.2463073730469,285.0240478515625,1.0,0.6307017207145691,0.4150052964687347,0.4150052964687347,1.0,1.0,-3.298093557357788,1.029646873474121,2.268446683883667,0.2833635807037353,0.9835456013679504,0.9835456013679504,0.0,191.931381225586,204.0,57502.71875,0.0,3124.22802734375,1.0,279.4429931640625,283.1117858886719,296.0342102050781,299.7641296386719,293.1499938964844,293.1499938964844,279.1499938964844,32542.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916755735874176,1.0,0.0,0.0,3.74855375289917,3.7485780715942383,9.376068419442164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.9619140625,0.0,1619.03857421875,1895.4371337890625,0.0,3559.18896484375,0.9249165654182434,1.0,0.0,3.0,1.0,0.0
18191220,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8217715620994568,0.3955889642238617,0.3592436611652374,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9641706347465516,0.6335749626159668,0.6010265350341797,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8660541772842407,0.4681238532066345,0.3294010460376739,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8336261510848999,0.4149142205715179,0.3961278796195984,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6932555437088013,0.2340328693389892,1.0720545053482056,284.8976135253906,284.95001220703125,301.97100830078125,293.00787353515625,298.7171325683594,297.2438049316406,284.8994445800781,1.0,0.634634256362915,0.4136203527450561,0.4136203527450561,1.0,1.0,-3.3117475509643555,1.030742645263672,2.281004905700684,0.2816731035709381,0.8801003694534302,0.8801003694534302,0.0,196.0702972412109,207.0,58471.72265625,0.0,3177.6904296875,1.0,279.1565856933594,282.9636535644531,296.04815673828125,299.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,38230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287179112434388,1.0,0.0,0.0,3.6688034534454346,3.668828010559082,8.981361361293239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.37890625,0.0,1570.9635009765625,1895.4371337890625,0.0,3669.384033203125,0.91107439994812,1.0,0.0,3.0,1.0,0.0
18191280,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8217715620994568,0.3955889642238617,0.3592436611652374,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9641706347465516,0.6335749626159668,0.6010265350341797,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8660541772842407,0.4681238532066345,0.3294010460376739,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8336261510848999,0.4149142205715179,0.3961278796195984,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6932555437088013,0.2340328693389892,1.0720545053482056,284.8976135253906,284.95001220703125,301.97100830078125,293.00787353515625,298.7171325683594,297.2438049316406,284.8994445800781,1.0,0.634634256362915,0.4136203527450561,0.4136203527450561,1.0,1.0,-3.3117475509643555,1.030742645263672,2.281004905700684,0.2816731035709381,0.8801003694534302,0.8801003694534302,0.0,196.0702972412109,207.0,58471.72265625,0.0,3177.6904296875,1.0,279.1565856933594,282.9636535644531,296.04815673828125,299.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,38230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287179112434388,1.0,0.0,0.0,3.6688034534454346,3.668828010559082,8.981361361293239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.37890625,0.0,1570.9635009765625,1895.4371337890625,0.0,3669.384033203125,0.91107439994812,1.0,0.0,3.0,1.0,0.0
18191340,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8191225528717041,0.3964336812496185,0.3598165512084961,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.961372971534729,0.6359966993331909,0.6030897498130798,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8640485405921936,0.4706579744815826,0.3310306370258331,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8315972089767456,0.4167361557483673,0.3977459073066711,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6913832426071167,0.2350432127714157,1.0766838788986206,285.0148010253906,284.95001220703125,301.9502258300781,292.97528076171875,298.70947265625,297.2486877441406,285.01348876953125,1.0,0.638164222240448,0.4122354388236999,0.4122354388236999,1.0,1.0,-3.3243825435638428,1.0314525365829468,2.2929298877716064,0.2795693278312683,0.985059142112732,0.985059142112732,0.0,199.621826171875,210.0,57839.609375,0.0,3225.966796875,1.0,279.4433898925781,283.09454345703125,295.96343994140625,299.71856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922611117362976,1.0,0.0,0.0,3.7881710529327393,3.788195848464966,9.575301191944163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.93359375,0.0,1670.123779296875,1895.4371337890625,0.0,3613.23583984375,0.9342013597488404,1.0,0.0,3.0,1.0,0.0
18191400,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8191225528717041,0.3964336812496185,0.3598165512084961,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.961372971534729,0.6359966993331909,0.6030897498130798,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8640485405921936,0.4706579744815826,0.3310306370258331,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8315972089767456,0.4167361557483673,0.3977459073066711,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6913832426071167,0.2350432127714157,1.0766838788986206,285.0148010253906,284.95001220703125,301.9502258300781,292.97528076171875,298.70947265625,297.2486877441406,285.01348876953125,1.0,0.638164222240448,0.4122354388236999,0.4122354388236999,1.0,1.0,-3.3243825435638428,1.0314525365829468,2.2929298877716064,0.2795693278312683,0.985059142112732,0.985059142112732,0.0,199.621826171875,210.0,57839.609375,0.0,3225.966796875,1.0,279.4433898925781,283.09454345703125,295.96343994140625,299.71856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922611117362976,1.0,0.0,0.0,3.7881710529327393,3.788195848464966,9.575301191944163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.93359375,0.0,1670.123779296875,1895.4371337890625,0.0,3613.23583984375,0.9342013597488404,1.0,0.0,3.0,1.0,0.0
18191460,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8159101605415344,0.3961891829967499,0.3600315153598785,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.957925021648407,0.6372671127319336,0.6047572493553162,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8615315556526184,0.4722236692905426,0.3324326574802398,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.829113245010376,0.4177753031253814,0.399103045463562,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6889862418174744,0.2355067580938339,1.080226182937622,284.8929443359375,284.95001220703125,301.9291687011719,292.9419860839844,298.69586181640625,297.24371337890625,284.8949279785156,1.0,0.6414216160774231,0.4111740887165069,0.4111740887165069,1.0,1.0,-3.334235191345215,1.0319880247116089,2.3022470474243164,0.2781501114368438,0.8802757859230042,0.8802757859230042,0.0,203.435287475586,213.0,58671.4140625,0.0,3269.7734375,1.0,279.1563720703125,282.9536437988281,295.9759216308594,299.85626220703125,293.1499938964844,293.1499938964844,279.45001220703125,38668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332438111305236,1.0,0.0,0.0,3.690451860427856,3.690476655960083,9.0876659442074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1298828125,0.0,1598.83056640625,1895.4371337890625,0.0,3710.838134765625,0.916250705718994,1.0,0.0,3.0,1.0,0.0
18191520,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8159101605415344,0.3961891829967499,0.3600315153598785,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.957925021648407,0.6372671127319336,0.6047572493553162,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8615315556526184,0.4722236692905426,0.3324326574802398,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.829113245010376,0.4177753031253814,0.399103045463562,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6889862418174744,0.2355067580938339,1.080226182937622,284.8929443359375,284.95001220703125,301.9291687011719,292.9419860839844,298.69586181640625,297.24371337890625,284.8949279785156,1.0,0.6414216160774231,0.4111740887165069,0.4111740887165069,1.0,1.0,-3.334235191345215,1.0319880247116089,2.3022470474243164,0.2781501114368438,0.8802757859230042,0.8802757859230042,0.0,203.435287475586,213.0,58671.4140625,0.0,3269.7734375,1.0,279.1563720703125,282.9536437988281,295.9759216308594,299.85626220703125,293.1499938964844,293.1499938964844,279.45001220703125,38668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332438111305236,1.0,0.0,0.0,3.690451860427856,3.690476655960083,9.0876659442074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.1298828125,0.0,1598.83056640625,1895.4371337890625,0.0,3710.838134765625,0.916250705718994,1.0,0.0,3.0,1.0,0.0
18191580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8136749267578125,0.3970159590244293,0.360560655593872,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9556122422218324,0.6396304368972778,0.6067305207252502,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8600605726242065,0.4747835099697113,0.3340557813644409,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.827497124671936,0.4195214211940765,0.4006092846393585,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6872928142547607,0.2363002747297287,1.0836281776428225,285.013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6888427734375,297.2480773925781,285.0124206542969,1.0,0.644490659236908,0.4101127684116363,0.4101127684116363,1.0,1.0,-3.345089912414551,1.0328993797302246,2.312190532684326,0.2766442894935608,0.9858999252319336,0.9858999252319336,0.0,206.57003784179688,216.0,57962.31640625,0.0,3312.2421875,1.0,279.4435119628906,283.0887451171875,295.8921813964844,299.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,33342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263227581977844,1.0,0.0,0.0,3.802182912826538,3.802207946777344,9.64626678978675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.439453125,0.0,1688.4488525390625,1895.4371337890625,0.0,3647.389892578125,0.9375174641609192,1.0,0.0,3.0,1.0,0.0
18191640,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8136749267578125,0.3970159590244293,0.360560655593872,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9556122422218324,0.6396304368972778,0.6067305207252502,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8600605726242065,0.4747835099697113,0.3340557813644409,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.827497124671936,0.4195214211940765,0.4006092846393585,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6872928142547607,0.2363002747297287,1.0836281776428225,285.013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6888427734375,297.2480773925781,285.0124206542969,1.0,0.644490659236908,0.4101127684116363,0.4101127684116363,1.0,1.0,-3.345089912414551,1.0328993797302246,2.312190532684326,0.2766442894935608,0.9858999252319336,0.9858999252319336,0.0,206.57003784179688,216.0,57962.31640625,0.0,3312.2421875,1.0,279.4435119628906,283.0887451171875,295.8921813964844,299.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,33342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263227581977844,1.0,0.0,0.0,3.802182912826538,3.802207946777344,9.64626678978675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.439453125,0.0,1688.4488525390625,1895.4371337890625,0.0,3647.389892578125,0.9375174641609192,1.0,0.0,3.0,1.0,0.0
18191700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8126542568206787,0.3970021903514862,0.3608731627464294,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9545714855194092,0.6403712034225464,0.6077783703804016,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.859441876411438,0.4756904542446136,0.3349164128303528,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.82679682970047,0.4201192557811737,0.401424378156662,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865553855895996,0.236541748046875,1.0855218172073364,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.682861328125,297.2467346191406,284.87408447265625,1.0,0.6460521817207336,0.4095820784568786,0.4095820784568786,1.0,1.0,-3.351025342941284,1.0335168838500977,2.3175084590911865,0.2760808169841766,0.8946431279182434,0.8946431279182434,0.0,208.1166839599609,216.0,59020.671875,0.0,3334.6015625,1.0,279.1942749023437,282.9323425292969,295.9322204589844,299.8689880371094,293.1499938964844,293.1499938964844,279.1499938964844,36953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933529019355774,1.0,0.0,0.0,3.782155752182007,3.78218126296997,9.544916110826307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.15234375,0.0,1692.61865234375,1895.4371337890625,0.0,3713.445556640625,0.9336440563201904,1.0,0.0,3.0,1.0,0.0
18191760,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.810811460018158,0.396771103143692,0.360761284828186,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9525925517082214,0.6408644914627075,0.6083492040634155,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8580309748649597,0.4763906002044678,0.3354755938053131,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8253994584083557,0.420526921749115,0.4019162654876709,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6851413249969482,0.2366399616003036,1.0864795446395874,284.8931579589844,284.95001220703125,301.8862609863281,292.87359619140625,298.6750793457031,297.2429504394531,284.8951416015625,1.0,0.6474447250366211,0.4090661406517029,0.4090661406517029,1.0,1.0,-3.353996753692627,1.0331223011016846,2.3208744525909424,0.2751348316669464,0.8817461729049683,0.8817461729049683,0.0,210.0653533935547,219.0,58766.9609375,0.0,3352.550537109375,1.0,279.1567077636719,282.9492492675781,295.9051513671875,299.7906494140625,293.1499938964844,293.1499938964844,279.45001220703125,38711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364990592002868,1.0,0.0,0.0,3.7010185718536377,3.7010436058044434,9.139781695921556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1240234375,0.0,1611.2457275390625,1895.4371337890625,0.0,3740.56396484375,0.9187349677085876,1.0,0.0,3.0,1.0,0.0
18191820,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8088129758834839,0.3975965678691864,0.3612844049930572,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9505889415740968,0.6431962251663208,0.6102864742279053,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8569002151489258,0.4789972007274627,0.3371270000934601,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8240506052970886,0.4222546517848968,0.4033964276313782,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6836301684379578,0.2373544126749038,1.0894551277160645,285.0142517089844,284.95001220703125,301.8645324707031,292.838623046875,298.6682434082031,297.2475280761719,285.0130920410156,1.0,0.6503152251243591,0.4080342352390289,0.4080342352390289,1.0,1.0,-3.364290714263916,1.03387188911438,2.330418825149536,0.273605465888977,0.9877908825874328,0.9877908825874328,0.0,212.98524475097656,222.0,58027.828125,0.0,3392.97119140625,1.0,279.4435729980469,283.0851135253906,295.8216857910156,299.5875549316406,293.1499938964844,293.1499938964844,279.1499938964844,33401.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294052720069884,1.0,0.0,0.0,3.81028413772583,3.810309171676636,9.687416877568469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.056640625,0.0,1698.6177978515625,1895.4371337890625,0.0,3675.688720703125,0.9393967390060424,1.0,0.0,3.0,1.0,0.0
18191880,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8088129758834839,0.3975965678691864,0.3612844049930572,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9505889415740968,0.6431962251663208,0.6102864742279053,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8569002151489258,0.4789972007274627,0.3371270000934601,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8240506052970886,0.4222546517848968,0.4033964276313782,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6836301684379578,0.2373544126749038,1.0894551277160645,285.0142517089844,284.95001220703125,301.8645324707031,292.838623046875,298.6682434082031,297.2475280761719,285.0130920410156,1.0,0.6503152251243591,0.4080342352390289,0.4080342352390289,1.0,1.0,-3.364290714263916,1.03387188911438,2.330418825149536,0.273605465888977,0.9877908825874328,0.9877908825874328,0.0,212.98524475097656,222.0,58027.828125,0.0,3392.97119140625,1.0,279.4435729980469,283.0851135253906,295.8216857910156,299.5875549316406,293.1499938964844,293.1499938964844,279.1499938964844,33401.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294052720069884,1.0,0.0,0.0,3.81028413772583,3.810309171676636,9.687416877568469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.056640625,0.0,1698.6177978515625,1895.4371337890625,0.0,3675.688720703125,0.9393967390060424,1.0,0.0,3.0,1.0,0.0
18191940,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8060853481292725,0.3973425626754761,0.3614773750305176,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9477778673171996,0.6443847417831421,0.6118649840354919,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8551326990127563,0.4806345105171203,0.3385685086250305,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8221495151519775,0.4232354760169983,0.404679924249649,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6816245317459106,0.2376312315464019,1.0919983386993408,284.8927001953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6543884277344,297.2423400878906,284.8946228027344,1.0,0.6531322598457336,0.4070023596286773,0.4070023596286773,1.0,1.0,-3.372767448425293,1.033945918083191,2.3388214111328125,0.2720585763454437,0.8831121325492859,0.8831121325492859,0.0,216.35470581054688,225.0,58831.5859375,0.0,3431.968994140625,1.0,279.15625,282.94439697265625,295.83453369140625,299.7231750488281,293.1499938964844,293.1499938964844,279.45001220703125,38765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395290017127992,1.0,0.0,0.0,3.709383726119995,3.70940899848938,9.181144946524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.021484375,0.0,1621.2725830078125,1895.4371337890625,0.0,3768.1611328125,0.9205403327941896,1.0,0.0,3.0,1.0,0.0
18192000,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8060853481292725,0.3973425626754761,0.3614773750305176,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9477778673171996,0.6443847417831421,0.6118649840354919,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8551326990127563,0.4806345105171203,0.3385685086250305,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8221495151519775,0.4232354760169983,0.404679924249649,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6816245317459106,0.2376312315464019,1.0919983386993408,284.8927001953125,284.95001220703125,301.8426818847656,292.8031921386719,298.6543884277344,297.2423400878906,284.8946228027344,1.0,0.6531322598457336,0.4070023596286773,0.4070023596286773,1.0,1.0,-3.372767448425293,1.033945918083191,2.3388214111328125,0.2720585763454437,0.8831121325492859,0.8831121325492859,0.0,216.35470581054688,225.0,58831.5859375,0.0,3431.968994140625,1.0,279.15625,282.94439697265625,295.83453369140625,299.7231750488281,293.1499938964844,293.1499938964844,279.45001220703125,38765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395290017127992,1.0,0.0,0.0,3.709383726119995,3.70940899848938,9.181144946524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.021484375,0.0,1621.2725830078125,1895.4371337890625,0.0,3768.1611328125,0.9205403327941896,1.0,0.0,3.0,1.0,0.0
18192060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8041638135910034,0.3981572389602661,0.3619862198829651,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9458993077278136,0.646670937538147,0.6137539148330688,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8541672825813293,0.4832744002342224,0.340239405632019,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8209155797958374,0.4249398112297058,0.4061332941055298,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6801930665969849,0.2382922619581222,1.09470796585083,285.013916015625,284.95001220703125,301.8207397460937,292.7673645019531,298.6477355957031,297.2471008300781,285.0127868652344,1.0,0.65589839220047,0.4060010910034179,0.4060010910034179,1.0,1.0,-3.382657527923584,1.0345947742462158,2.348062753677368,0.270527720451355,0.9889765977859496,0.9889765977859496,0.0,219.2010498046875,228.0,58086.71875,0.0,3471.45166015625,1.0,279.443603515625,283.0831298828125,295.7504272460937,299.519775390625,293.1499938964844,293.1499938964844,279.1499938964844,33456.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93241947889328,1.0,0.0,0.0,3.816362380981445,3.81638765335083,9.718348792375764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.501953125,0.0,1706.3541259765625,1895.4371337890625,0.0,3703.298095703125,0.9408200979232788,1.0,0.0,3.0,1.0,0.0
18192120,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8041638135910034,0.3981572389602661,0.3619862198829651,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9458993077278136,0.646670937538147,0.6137539148330688,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8541672825813293,0.4832744002342224,0.340239405632019,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8209155797958374,0.4249398112297058,0.4061332941055298,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6801930665969849,0.2382922619581222,1.09470796585083,285.013916015625,284.95001220703125,301.8207397460937,292.7673645019531,298.6477355957031,297.2471008300781,285.0127868652344,1.0,0.65589839220047,0.4060010910034179,0.4060010910034179,1.0,1.0,-3.382657527923584,1.0345947742462158,2.348062753677368,0.270527720451355,0.9889765977859496,0.9889765977859496,0.0,219.2010498046875,228.0,58086.71875,0.0,3471.45166015625,1.0,279.443603515625,283.0831298828125,295.7504272460937,299.519775390625,293.1499938964844,293.1499938964844,279.1499938964844,33456.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93241947889328,1.0,0.0,0.0,3.816362380981445,3.81638765335083,9.718348792375764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.501953125,0.0,1706.3541259765625,1895.4371337890625,0.0,3703.298095703125,0.9408200979232788,1.0,0.0,3.0,1.0,0.0
18192180,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8015136122703552,0.397882729768753,0.3621620833873749,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9431760311126708,0.647797167301178,0.6152773499488831,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8525427579879761,0.4849271476268768,0.3416930437088012,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8191035389900208,0.4258855879306793,0.4073858857154846,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6782581806182861,0.238516017794609,1.0970118045806885,284.8901672363281,284.95001220703125,301.7987670898437,292.7312316894531,298.63385009765625,297.24169921875,284.8932800292969,1.0,0.6586300134658813,0.4049998521804809,0.4049998521804809,1.0,1.0,-3.390737295150757,1.0345778465270996,2.356159448623657,0.2689889073371887,0.8819689154624939,0.8819689154624939,0.0,222.5347442626953,231.0,58855.80859375,0.0,3509.686767578125,1.0,279.1567077636719,282.9390869140625,295.7630615234375,299.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,38879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426577687263488,1.0,0.0,0.0,3.7119803428649902,3.712005615234375,9.194002927870316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.306640625,0.0,1625.133056640625,1895.4371337890625,0.0,3796.583251953125,0.921219527721405,1.0,0.0,3.0,1.0,0.0
18192240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8015136122703552,0.397882729768753,0.3621620833873749,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9431760311126708,0.647797167301178,0.6152773499488831,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8525427579879761,0.4849271476268768,0.3416930437088012,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8191035389900208,0.4258855879306793,0.4073858857154846,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6782581806182861,0.238516017794609,1.0970118045806885,284.8901672363281,284.95001220703125,301.7987670898437,292.7312316894531,298.63385009765625,297.24169921875,284.8932800292969,1.0,0.6586300134658813,0.4049998521804809,0.4049998521804809,1.0,1.0,-3.390737295150757,1.0345778465270996,2.356159448623657,0.2689889073371887,0.8819689154624939,0.8819689154624939,0.0,222.5347442626953,231.0,58855.80859375,0.0,3509.686767578125,1.0,279.1567077636719,282.9390869140625,295.7630615234375,299.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,38879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426577687263488,1.0,0.0,0.0,3.7119803428649902,3.712005615234375,9.194002927870316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.306640625,0.0,1625.133056640625,1895.4371337890625,0.0,3796.583251953125,0.921219527721405,1.0,0.0,3.0,1.0,0.0
18192300,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8002064824104309,0.3981971144676208,0.3622148334980011,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.941827118396759,0.6488147974014282,0.6159777641296387,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8517541289329529,0.4861724972724914,0.3423938155174255,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8181957602500916,0.4266479611396789,0.4079504013061523,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6772637367248535,0.2387685924768448,1.0978552103042605,285.0184631347656,284.95001220703125,301.78778076171875,292.7130432128906,298.6297607421875,297.2430419921875,285.020751953125,1.0,0.6599119305610657,0.40449920296669,0.40449920296669,1.0,1.0,-3.394172191619873,1.0343602895736694,2.359812021255493,0.2679998874664306,0.9698882699012756,0.9698882699012756,0.0,224.1427154541016,231.0,58012.10546875,0.0,3527.11083984375,1.0,279.403564453125,283.08819580078125,295.6878356933594,299.4146728515625,293.1499938964844,293.1499938964844,279.45001220703125,34374.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937045395374298,1.0,0.0,0.0,3.755447387695313,3.755472183227539,9.410585448677012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4306640625,0.0,1641.1676025390625,1895.4371337890625,0.0,3745.545166015625,0.9293990135192872,1.0,0.0,3.0,1.0,0.0
18192360,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7997080087661743,0.3987080156803131,0.3626733720302582,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9413875937461852,0.65003502368927,0.6171222925186157,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8517022728919983,0.487597107887268,0.3433862328529358,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8179528713226318,0.4275830090045929,0.4088247418403625,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6768908500671387,0.2391392588615417,1.099534034729004,285.0144348144531,284.95001220703125,301.7768249511719,292.6947937011719,298.6273803710937,297.2466735839844,285.0133972167969,1.0,0.6613278985023499,0.403997540473938,0.403997540473938,1.0,1.0,-3.4003615379333496,1.0350940227508545,2.365267515182495,0.2673909366130829,0.9902777671813964,0.9902777671813964,0.0,225.3421630859375,234.0,58138.609375,0.0,3548.7158203125,1.0,279.443359375,283.08282470703125,295.6776428222656,299.4490661621094,293.1499938964844,293.1499938964844,279.1499938964844,33472.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354469180107116,1.0,0.0,0.0,3.819596767425537,3.819622039794922,9.73482883637189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.6162109375,0.0,1710.3790283203125,1895.4371337890625,0.0,3730.964599609375,0.941664457321167,1.0,0.0,3.0,1.0,0.0
18192420,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.797197163105011,0.3984771072864532,0.3628787100315094,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.938726842403412,0.6510615348815918,0.6185634136199951,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8501817584037781,0.4892253875732422,0.3448306918144226,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8162349462509155,0.4285520911216736,0.4100898504257202,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6750279664993286,0.2393276393413543,1.1016721725463867,284.89044189453125,284.95001220703125,301.7549133300781,292.6581420898437,298.61334228515625,297.2409973144531,284.8921203613281,1.0,0.6640004515647888,0.402994155883789,0.402994155883789,1.0,1.0,-3.4081828594207764,1.0349448919296265,2.3732378482818604,0.2657829523086548,0.8841469883918762,0.8841469883918762,0.0,228.6551513671875,237.0,58971.24609375,0.0,3586.569091796875,1.0,279.15643310546875,282.9437561035156,295.6894226074219,299.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,38756.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454898834228516,1.0,0.0,0.0,3.7204761505126953,3.720501184463501,9.236136406798324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.34375,0.0,1634.0228271484375,1895.4371337890625,0.0,3822.2421875,0.9229949116706848,1.0,0.0,3.0,1.0,0.0
18192480,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.797197163105011,0.3984771072864532,0.3628787100315094,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.938726842403412,0.6510615348815918,0.6185634136199951,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8501817584037781,0.4892253875732422,0.3448306918144226,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8162349462509155,0.4285520911216736,0.4100898504257202,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6750279664993286,0.2393276393413543,1.1016721725463867,284.89044189453125,284.95001220703125,301.7549133300781,292.6581420898437,298.61334228515625,297.2409973144531,284.8921203613281,1.0,0.6640004515647888,0.402994155883789,0.402994155883789,1.0,1.0,-3.4081828594207764,1.0349448919296265,2.3732378482818604,0.2657829523086548,0.8841469883918762,0.8841469883918762,0.0,228.6551513671875,237.0,58971.24609375,0.0,3586.569091796875,1.0,279.15643310546875,282.9437561035156,295.6894226074219,299.5857238769531,293.1499938964844,293.1499938964844,279.45001220703125,38756.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454898834228516,1.0,0.0,0.0,3.7204761505126953,3.720501184463501,9.236136406798324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.34375,0.0,1634.0228271484375,1895.4371337890625,0.0,3822.2421875,0.9229949116706848,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7954756617546082,0.3993300497531891,0.3634163439273834,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.936916708946228,0.6531544327735901,0.6202742457389832,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.849360466003418,0.4918334782123565,0.3464818596839905,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.815136194229126,0.4302664995193481,0.41154745221138,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6736776232719421,0.2399048805236816,1.1039960384368896,285.0135498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.6064147949219,297.2452392578125,285.01251220703125,1.0,0.6666362881660461,0.4019907712936401,0.4019907712936401,1.0,1.0,-3.417411088943481,1.0352818965911863,2.382129192352295,0.2640971541404724,0.9907709956169128,0.9907709956169128,0.0,231.46755981445312,225.0,58182.61328125,0.0,3625.06103515625,1.0,279.44366455078125,283.0813293457031,295.6042175292969,299.3777770996094,293.1499938964844,293.1499938964844,279.1499938964844,33516.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383578896522522,1.0,0.0,0.0,3.824307680130005,3.8243329524993896,9.758856549524353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.26171875,0.0,1716.4085693359375,1895.4371337890625,0.0,3757.5029296875,0.9426549077033995,1.0,0.0,3.0,1.0,0.0
