time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7954756617546082,0.3993300497531891,0.3634163439273834,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.936916708946228,0.6531544327735901,0.6202742457389832,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.849360466003418,0.4918334782123565,0.3464818596839905,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.815136194229126,0.4302664995193481,0.41154745221138,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6736776232719421,0.2399048805236816,1.1039960384368896,285.0135498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.6064147949219,297.2452392578125,285.01251220703125,1.0,0.6666362881660461,0.4019907712936401,0.4019907712936401,1.0,1.0,-3.417411088943481,1.0352818965911863,2.382129192352295,0.2640971541404724,0.9907709956169128,0.9907709956169128,0.0,231.46755981445312,225.0,58182.61328125,0.0,3625.06103515625,1.0,279.44366455078125,283.0813293457031,295.6042175292969,299.3777770996094,293.1499938964844,293.1499938964844,279.1499938964844,33516.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383578896522522,1.0,0.0,0.0,3.824307680130005,3.8243329524993896,9.758856549524353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.26171875,0.0,1716.4085693359375,1895.4371337890625,0.0,3757.5029296875,0.9426549077033995,1.0,0.0,3.0,1.0,0.0
18192660,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7988573908805847,0.3991316854953766,0.3634012043476105,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9420062303543092,0.6540935039520264,0.6213541626930237,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537530899047852,0.4934572279453277,0.3477149903774261,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189777731895447,0.431241899728775,0.4125553667545318,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767969727516174,0.240070566534996,1.1047316789627075,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.5923767089844,297.2397155761719,284.892333984375,1.0,0.6650422215461731,0.4009722471237182,0.4009722471237182,1.0,1.0,-3.4222867488861084,1.0340324640274048,2.388254165649414,0.2620981633663177,0.8851073384284973,0.8851073384284973,0.0,227.90011596679688,213.0,58946.60546875,0.0,3615.939453125,1.0,279.1561584472656,282.93658447265625,295.6148376464844,299.5074768066406,293.1499938964844,293.1499938964844,279.45001220703125,38790.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482536315917968,1.0,0.0,0.0,3.72434663772583,3.724371910095215,9.255363124793804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.828125,0.0,1638.767822265625,1895.4371337890625,0.0,3847.2158203125,0.9238301515579224,1.0,0.0,3.0,1.0,0.0
18192720,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7988573908805847,0.3991316854953766,0.3634012043476105,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9420062303543092,0.6540935039520264,0.6213541626930237,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537530899047852,0.4934572279453277,0.3477149903774261,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189777731895447,0.431241899728775,0.4125553667545318,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767969727516174,0.240070566534996,1.1047316789627075,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.5923767089844,297.2397155761719,284.892333984375,1.0,0.6650422215461731,0.4009722471237182,0.4009722471237182,1.0,1.0,-3.4222867488861084,1.0340324640274048,2.388254165649414,0.2620981633663177,0.8851073384284973,0.8851073384284973,0.0,227.90011596679688,213.0,58946.60546875,0.0,3615.939453125,1.0,279.1561584472656,282.93658447265625,295.6148376464844,299.5074768066406,293.1499938964844,293.1499938964844,279.45001220703125,38790.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482536315917968,1.0,0.0,0.0,3.72434663772583,3.724371910095215,9.255363124793804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.828125,0.0,1638.767822265625,1895.4371337890625,0.0,3847.2158203125,0.9238301515579224,1.0,0.0,3.0,1.0,0.0
18192780,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8066577911376953,0.4000440835952759,0.3635879158973694,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9525638222694396,0.6561520099639893,0.6226089596748352,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8627225160598755,0.4961277544498443,0.3490939438343048,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8267948627471924,0.4329787790775299,0.4136139154434204,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6836279034614563,0.2406788766384124,1.1051549911499023,285.0096740722656,284.95001220703125,301.69000244140625,292.5475158691406,298.5853881835937,297.2440490722656,285.0089416503906,1.0,0.6614968776702881,0.3999537229537964,0.3999537229537964,1.0,1.0,-3.427452087402344,1.0328863859176636,2.3945658206939697,0.2598445415496826,0.9871109127998352,0.9871109127998352,0.0,219.9151763916016,201.0,58127.19140625,0.0,3581.65576171875,1.0,279.4428405761719,283.07916259765625,295.5301513671875,299.2998352050781,293.1499938964844,293.1499938964844,279.1499938964844,33688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410187602043152,1.0,0.0,0.0,3.821601867675781,3.821627140045166,9.745052693688194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.884765625,0.0,1714.490966796875,1895.4371337890625,0.0,3781.703857421875,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
18192840,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8066577911376953,0.4000440835952759,0.3635879158973694,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9525638222694396,0.6561520099639893,0.6226089596748352,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8627225160598755,0.4961277544498443,0.3490939438343048,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8267948627471924,0.4329787790775299,0.4136139154434204,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6836279034614563,0.2406788766384124,1.1051549911499023,285.0096740722656,284.95001220703125,301.69000244140625,292.5475158691406,298.5853881835937,297.2440490722656,285.0089416503906,1.0,0.6614968776702881,0.3999537229537964,0.3999537229537964,1.0,1.0,-3.427452087402344,1.0328863859176636,2.3945658206939697,0.2598445415496826,0.9871109127998352,0.9871109127998352,0.0,219.9151763916016,201.0,58127.19140625,0.0,3581.65576171875,1.0,279.4428405761719,283.07916259765625,295.5301513671875,299.2998352050781,293.1499938964844,293.1499938964844,279.1499938964844,33688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410187602043152,1.0,0.0,0.0,3.821601867675781,3.821627140045166,9.745052693688194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.884765625,0.0,1714.490966796875,1895.4371337890625,0.0,3781.703857421875,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
18192900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8114446401596069,0.4001052975654602,0.3637227416038513,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9589033722877502,0.6567513346672058,0.6232730150222778,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.868348240852356,0.4970908164978027,0.3498094379901886,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8316510319709778,0.4335840046405792,0.4141856133937835,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879884004592896,0.2408635914325714,1.1055750846862793,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,298.5795288085937,297.2428283691406,284.8730773925781,1.0,0.6593642830848694,0.3994444608688354,0.3994444608688354,1.0,1.0,-3.430473566055298,1.0324519872665403,2.398021459579468,0.2588939368724823,0.8963923454284668,0.8963923454284668,0.0,215.14100646972656,201.0,59090.5390625,0.0,3560.9306640625,1.0,279.1937866210937,282.9190673828125,295.5675964355469,299.5054931640625,293.1499938964844,293.1499938964844,279.1499938964844,37200.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478784203529358,1.0,0.0,0.0,3.7989020347595215,3.798927545547485,9.629626447349438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.03125,0.0,1714.575927734375,1895.4371337890625,0.0,3843.828857421875,0.9376004934310912,1.0,0.0,3.0,1.0,0.0
18192960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8157767653465271,0.3999525010585785,0.3634360134601593,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9647541642189026,0.6571120619773865,0.6234586834907532,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.873772382736206,0.4978671371936798,0.3502236306667328,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8363156914710999,0.4340106844902038,0.4144322872161865,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.692147433757782,0.2409272342920303,1.1051082611083984,284.8905029296875,284.95001220703125,301.6687927246094,292.5105895996094,298.5721740722656,297.23931884765625,284.8922119140625,1.0,0.6568970680236816,0.3989802002906799,0.3989802002906799,1.0,1.0,-3.430588960647583,1.0311356782913208,2.3994531631469727,0.2576755583286285,0.8822594285011292,0.8822594285011292,0.0,210.4380340576172,189.0,58842.8203125,0.0,3533.667236328125,1.0,279.15655517578125,282.93878173828125,295.5393981933594,299.424560546875,293.1499938964844,293.1499938964844,279.45001220703125,38896.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505600929260254,1.0,0.0,0.0,3.715955018997192,3.715980052947998,9.213702014676528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8017578125,0.0,1629.8529052734375,1895.4371337890625,0.0,3868.006591796875,0.9221476316452026,1.0,0.0,3.0,1.0,0.0
18193020,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8272027373313904,0.4009407758712768,0.3635901808738708,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9790009260177612,0.6591900587081909,0.6246193051338196,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8881430625915527,0.5006515979766846,0.3515984714031219,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8486951589584351,0.4357944428920746,0.4154230952262878,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7030964493751526,0.2416157722473144,1.1053458452224731,285.0089111328125,284.95001220703125,301.6478881835937,292.4737243652344,298.56622314453125,297.244384765625,285.0081787109375,1.0,0.6517340540885925,0.3980516791343689,0.3980516791343689,1.0,1.0,-3.4352915287017822,1.030067801475525,2.405223846435547,0.2555908560752868,0.9834837317466736,0.9834837317466736,0.0,199.3926239013672,177.0,58021.59765625,0.0,3480.116943359375,1.0,279.4427795410156,283.0806884765625,295.4554138183594,299.2170104980469,293.1499938964844,293.1499938964844,279.1499938964844,33714.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431411027908324,1.0,0.0,0.0,3.812954187393189,3.812979221343994,9.70099790720269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.8779296875,0.0,1704.2677001953125,1895.4371337890625,0.0,3800.966796875,0.9404725432395936,1.0,0.0,3.0,1.0,0.0
18193080,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8272027373313904,0.4009407758712768,0.3635901808738708,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9790009260177612,0.6591900587081909,0.6246193051338196,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8881430625915527,0.5006515979766846,0.3515984714031219,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8486951589584351,0.4357944428920746,0.4154230952262878,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7030964493751526,0.2416157722473144,1.1053458452224731,285.0089111328125,284.95001220703125,301.6478881835937,292.4737243652344,298.56622314453125,297.244384765625,285.0081787109375,1.0,0.6517340540885925,0.3980516791343689,0.3980516791343689,1.0,1.0,-3.4352915287017822,1.030067801475525,2.405223846435547,0.2555908560752868,0.9834837317466736,0.9834837317466736,0.0,199.3926239013672,177.0,58021.59765625,0.0,3480.116943359375,1.0,279.4427795410156,283.0806884765625,295.4554138183594,299.2170104980469,293.1499938964844,293.1499938964844,279.1499938964844,33714.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431411027908324,1.0,0.0,0.0,3.812954187393189,3.812979221343994,9.70099790720269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.8779296875,0.0,1704.2677001953125,1895.4371337890625,0.0,3800.966796875,0.9404725432395936,1.0,0.0,3.0,1.0,0.0
18193140,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8395951986312866,0.4008763432502746,0.3634146451950073,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9926066398620604,0.6601678729057312,0.6254194378852844,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9039794206619264,0.5025065541267395,0.3527570068836212,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.862653911113739,0.4368318021297455,0.4161948561668396,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7148244380950928,0.241925373673439,1.105293869972229,284.8913879394531,284.95001220703125,301.6272888183594,292.43701171875,298.5537109375,297.2401428222656,284.89306640625,1.0,0.6462663412094116,0.3971231877803802,0.3971231877803802,1.0,1.0,-3.438312292098999,1.028397798538208,2.409914493560791,0.2535191774368286,0.8798539042472839,0.8798539042472839,0.0,188.30862426757807,165.0,58729.609375,0.0,3422.212646484375,1.0,279.15625,282.9419250488281,295.465576171875,299.3420104980469,293.1499938964844,293.1499938964844,279.45001220703125,38957.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526352882385254,1.0,0.0,0.0,3.705472469329834,3.70549750328064,9.161793173007028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3896484375,0.0,1618.2305908203125,1895.4371337890625,0.0,3886.671630859375,0.9197892546653748,1.0,0.0,3.0,1.0,0.0
18193200,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8395951986312866,0.4008763432502746,0.3634146451950073,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9926066398620604,0.6601678729057312,0.6254194378852844,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9039794206619264,0.5025065541267395,0.3527570068836212,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.862653911113739,0.4368318021297455,0.4161948561668396,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7148244380950928,0.241925373673439,1.105293869972229,284.8913879394531,284.95001220703125,301.6272888183594,292.43701171875,298.5537109375,297.2401428222656,284.89306640625,1.0,0.6462663412094116,0.3971231877803802,0.3971231877803802,1.0,1.0,-3.438312292098999,1.028397798538208,2.409914493560791,0.2535191774368286,0.8798539042472839,0.8798539042472839,0.0,188.30862426757807,165.0,58729.609375,0.0,3422.212646484375,1.0,279.15625,282.9419250488281,295.465576171875,299.3420104980469,293.1499938964844,293.1499938964844,279.45001220703125,38957.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526352882385254,1.0,0.0,0.0,3.705472469329834,3.70549750328064,9.161793173007028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3896484375,0.0,1618.2305908203125,1895.4371337890625,0.0,3886.671630859375,0.9197892546653748,1.0,0.0,3.0,1.0,0.0
18193260,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8494409918785095,0.4017229676246643,0.3636546730995178,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6631228923797607,0.6218352317810059,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9175825119018556,0.5053465962409973,0.3543185889720917,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.873856246471405,0.4384699165821075,0.4172650575637817,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7232509851455688,0.2425614148378372,1.1062638759613037,284.9953308105469,284.95001220703125,301.6070861816406,292.40045166015625,298.54833984375,297.2472839355469,284.99176025390625,1.0,0.6394149661064148,0.3962448239326477,0.3962448239326477,1.0,1.0,-3.4194793701171875,1.0193707942962646,2.400108814239502,0.2488329708576202,0.9704974889755248,0.9704974889755248,0.0,179.74952697753906,153.0,57646.4921875,0.0,3346.81396484375,1.0,279.44268798828125,283.0710754394531,295.3812866210937,299.1300354003906,293.1499938964844,293.1499938964844,279.1499938964844,33895.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450754523277284,1.0,0.0,0.0,3.800865411758423,3.800890445709229,9.639583140597097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.2744140625,0.0,1691.180419921875,1895.4371337890625,0.0,3818.491455078125,0.9376662373542786,1.0,0.0,3.0,1.0,0.0
18193320,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8494409918785095,0.4017229676246643,0.3636546730995178,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6631228923797607,0.6218352317810059,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9175825119018556,0.5053465962409973,0.3543185889720917,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.873856246471405,0.4384699165821075,0.4172650575637817,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7232509851455688,0.2425614148378372,1.1062638759613037,284.9953308105469,284.95001220703125,301.6070861816406,292.40045166015625,298.54833984375,297.2472839355469,284.99176025390625,1.0,0.6394149661064148,0.3962448239326477,0.3962448239326477,1.0,1.0,-3.4194793701171875,1.0193707942962646,2.400108814239502,0.2488329708576202,0.9704974889755248,0.9704974889755248,0.0,179.74952697753906,153.0,57646.4921875,0.0,3346.81396484375,1.0,279.44268798828125,283.0710754394531,295.3812866210937,299.1300354003906,293.1499938964844,293.1499938964844,279.1499938964844,33895.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450754523277284,1.0,0.0,0.0,3.800865411758423,3.800890445709229,9.639583140597097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.2744140625,0.0,1691.180419921875,1895.4371337890625,0.0,3818.491455078125,0.9376662373542786,1.0,0.0,3.0,1.0,0.0
18193380,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8627817630767822,0.4014725387096405,0.3633423149585724,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6679261922836304,0.5923580527305603,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.936272382736206,0.507207989692688,0.3555138111114502,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8888933062553406,0.4393224120140075,0.4179010987281799,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7341517806053162,0.2428074330091476,1.1061079502105713,284.8793640136719,284.95001220703125,301.5873107910156,292.3641662597656,298.5448303222656,297.2564697265625,284.88055419921875,1.0,0.631716251373291,0.3953664600849151,0.3953664600849151,1.0,1.0,-3.4048447608947754,1.011775255203247,2.3930695056915283,0.2450750470161438,0.859253466129303,0.859253466129303,0.0,169.55116271972656,141.0,57928.99609375,0.0,3235.184814453125,1.0,279.1568908691406,282.9443054199219,295.3851928710937,299.219482421875,293.1499938964844,293.1499938964844,279.45001220703125,39901.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531412124633788,1.0,0.0,0.0,3.653292179107666,3.6533169746398926,8.905578283702198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5625,0.0,1566.0560302734375,1895.4371337890625,0.0,3891.216064453125,0.908837914466858,1.0,0.0,3.0,1.0,0.0
18193440,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8627817630767822,0.4014725387096405,0.3633423149585724,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.6679261922836304,0.5923580527305603,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.936272382736206,0.507207989692688,0.3555138111114502,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8888933062553406,0.4393224120140075,0.4179010987281799,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7341517806053162,0.2428074330091476,1.1061079502105713,284.8793640136719,284.95001220703125,301.5873107910156,292.3641662597656,298.5448303222656,297.2564697265625,284.88055419921875,1.0,0.631716251373291,0.3953664600849151,0.3953664600849151,1.0,1.0,-3.4048447608947754,1.011775255203247,2.3930695056915283,0.2450750470161438,0.859253466129303,0.859253466129303,0.0,169.55116271972656,141.0,57928.99609375,0.0,3235.184814453125,1.0,279.1568908691406,282.9443054199219,295.3851928710937,299.219482421875,293.1499938964844,293.1499938964844,279.45001220703125,39901.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531412124633788,1.0,0.0,0.0,3.653292179107666,3.6533169746398926,8.905578283702198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5625,0.0,1566.0560302734375,1895.4371337890625,0.0,3891.216064453125,0.908837914466858,1.0,0.0,3.0,1.0,0.0
18193500,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8690264225006104,0.4017605483531952,0.3631873428821563,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.6717706918716431,0.5794309973716736,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9448201060295104,0.5085567235946655,0.3561340272426605,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8958693742752075,0.4400151371955871,0.4181983768939972,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.739162802696228,0.2430695593357086,1.105976104736328,284.99432373046875,284.95001220703125,301.5776062011719,292.3461303710937,298.548828125,297.2697448730469,284.99530029296875,1.0,0.6271971464157104,0.3949272632598877,0.3949272632598877,1.0,1.0,-3.390055179595948,1.005431890487671,2.3846232891082764,0.2420911639928817,0.9321324229240416,0.9321324229240416,0.0,164.84361267089844,141.0,56815.7890625,0.0,3174.380126953125,1.0,279.4013977050781,283.08624267578125,295.3086853027344,298.9647827148437,293.1499938964844,293.1499938964844,279.45001220703125,35253.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462408423423768,1.0,0.0,0.0,3.679053783416748,3.679077863693237,9.031617764776456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.736328125,0.0,1560.1048583984375,1895.4371337890625,0.0,3829.0341796875,0.9129042029380798,1.0,0.0,3.0,1.0,0.0
18193560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8766484260559082,0.4022064805030823,0.363404780626297,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6764163374900818,0.5649531483650208,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9545657634735109,0.5100533962249756,0.3570321202278137,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9041360020637512,0.4408397972583771,0.4187790751457214,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.745202898979187,0.2434462010860443,1.1066886186599731,284.9810791015625,284.95001220703125,301.5679931640625,292.3281555175781,298.5574035644531,297.2882995605469,284.97955322265625,1.0,0.622500479221344,0.3947374224662781,0.3947374224662781,1.0,1.0,-3.375540256500244,0.9998563528060912,2.375683784484864,0.2398251146078109,0.9364117383956908,0.9364117383956908,0.0,159.77198791503906,159.0,56610.9921875,0.0,3112.57861328125,1.0,279.4431457519531,283.0780944824219,295.296142578125,298.97625732421875,293.1499938964844,293.1499938964844,279.1499938964844,34549.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430662393569946,1.0,0.0,0.0,3.72371768951416,3.723742008209229,9.252237305190648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.982421875,0.0,1605.668701171875,1895.4371337890625,0.0,3800.288330078125,0.9205928444862366,1.0,0.0,3.0,1.0,0.0
18193620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8785350918769836,0.4021016657352447,0.3634809255599975,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.68418949842453,0.5615028142929077,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9581403136253356,0.5121439099311829,0.3585890233516693,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9068779945373536,0.4417861402034759,0.4197863340377807,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7471031546592712,0.243884339928627,1.1088056564331057,284.9006042480469,284.95001220703125,301.5492248535156,292.29254150390625,298.5675048828125,297.31256103515625,284.90216064453125,1.0,0.622999906539917,0.394357681274414,0.394357681274414,1.0,1.0,-3.3770601749420166,0.9993140697479248,2.377746105194092,0.2384427636861801,0.8494710326194763,0.8494710326194763,0.0,158.77084350585938,177.0,57062.64453125,0.0,3110.248046875,1.0,279.1579895019531,282.98175048828125,295.306396484375,299.0707092285156,293.1499938964844,293.1499938964844,279.45001220703125,39450.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495918154716492,1.0,0.0,0.0,3.5650339126586914,3.5650577545166016,8.480483870698663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8369140625,0.0,1465.8927001953125,1895.4371337890625,0.0,3859.283935546875,0.8894200325012207,1.0,0.0,3.0,1.0,0.0
18193680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8785350918769836,0.4021016657352447,0.3634809255599975,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.68418949842453,0.5615028142929077,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9581403136253356,0.5121439099311829,0.3585890233516693,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9068779945373536,0.4417861402034759,0.4197863340377807,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7471031546592712,0.243884339928627,1.1088056564331057,284.9006042480469,284.95001220703125,301.5492248535156,292.29254150390625,298.5675048828125,297.31256103515625,284.90216064453125,1.0,0.622999906539917,0.394357681274414,0.394357681274414,1.0,1.0,-3.3770601749420166,0.9993140697479248,2.377746105194092,0.2384427636861801,0.8494710326194763,0.8494710326194763,0.0,158.77084350585938,177.0,57062.64453125,0.0,3110.248046875,1.0,279.1579895019531,282.98175048828125,295.306396484375,299.0707092285156,293.1499938964844,293.1499938964844,279.45001220703125,39450.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495918154716492,1.0,0.0,0.0,3.5650339126586914,3.5650577545166016,8.480483870698663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8369140625,0.0,1465.8927001953125,1895.4371337890625,0.0,3859.283935546875,0.8894200325012207,1.0,0.0,3.0,1.0,0.0
18193740,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.872298002243042,0.4030399024486542,0.3642219007015228,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6893348097801208,0.5746201872825623,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9522356390953064,0.5153007507324219,0.360701322555542,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9007572531700134,0.4434933364391327,0.4213450849056244,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7425387501716614,0.2447616010904312,1.112898826599121,285.0187072753906,284.95001220703125,301.531005859375,292.2572937011719,298.57196044921875,297.32647705078125,285.0185852050781,1.0,0.6295714974403381,0.3939779698848724,0.3939779698848724,1.0,1.0,-3.403038740158081,1.007124423980713,2.395914316177368,0.2402603924274444,0.9559340476989746,0.9559340476989746,0.0,163.90032958984375,195.0,56695.3046875,0.0,3198.34423828125,1.0,279.4418029785156,283.11474609375,295.23541259765625,298.89764404296875,293.1499938964844,293.1499938964844,279.1499938964844,33115.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414150714874268,1.0,0.0,0.0,3.689779043197632,3.689802885055542,9.084353109756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.125,0.0,1556.060791015625,1895.4371337890625,0.0,3785.303955078125,0.9124106168746948,1.0,0.0,3.0,1.0,0.0
18193800,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.872298002243042,0.4030399024486542,0.3642219007015228,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6893348097801208,0.5746201872825623,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9522356390953064,0.5153007507324219,0.360701322555542,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9007572531700134,0.4434933364391327,0.4213450849056244,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7425387501716614,0.2447616010904312,1.112898826599121,285.0187072753906,284.95001220703125,301.531005859375,292.2572937011719,298.57196044921875,297.32647705078125,285.0185852050781,1.0,0.6295714974403381,0.3939779698848724,0.3939779698848724,1.0,1.0,-3.403038740158081,1.007124423980713,2.395914316177368,0.2402603924274444,0.9559340476989746,0.9559340476989746,0.0,163.90032958984375,195.0,56695.3046875,0.0,3198.34423828125,1.0,279.4418029785156,283.11474609375,295.23541259765625,298.89764404296875,293.1499938964844,293.1499938964844,279.1499938964844,33115.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414150714874268,1.0,0.0,0.0,3.689779043197632,3.689802885055542,9.084353109756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.125,0.0,1556.060791015625,1895.4371337890625,0.0,3785.303955078125,0.9124106168746948,1.0,0.0,3.0,1.0,0.0
18193860,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8602128028869629,0.4028413295745849,0.364639550447464,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6898632049560547,0.599861204624176,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.938851833343506,0.5174083113670349,0.3625993728637695,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8885588049888611,0.4443813264369964,0.4227300584316253,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.73347407579422,0.2451182305812835,1.1167731285095217,284.9183654785156,284.95001220703125,301.5133972167969,292.2225341796875,298.5548095703125,297.3106689453125,284.9201965332031,1.0,0.6401874423027039,0.3931509256362915,0.3931509256362915,1.0,1.0,-3.442497968673706,1.01823091506958,2.424267053604126,0.242559865117073,0.8771858215332031,0.8771858215332031,0.0,173.60043334960938,198.0,57959.2734375,0.0,3345.75146484375,1.0,279.15704345703125,282.9822082519531,295.25958251953125,299.0694580078125,293.1499938964844,293.1499938964844,279.45001220703125,37713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526494145393372,1.0,0.0,0.0,3.620011806488037,3.6200358867645264,8.744062824916909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4599609375,0.0,1512.774658203125,1895.4371337890625,0.0,3886.798583984375,0.9000628590583801,1.0,0.0,3.0,1.0,0.0
18193920,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8602128028869629,0.4028413295745849,0.364639550447464,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6898632049560547,0.599861204624176,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.938851833343506,0.5174083113670349,0.3625993728637695,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8885588049888611,0.4443813264369964,0.4227300584316253,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.73347407579422,0.2451182305812835,1.1167731285095217,284.9183654785156,284.95001220703125,301.5133972167969,292.2225341796875,298.5548095703125,297.3106689453125,284.9201965332031,1.0,0.6401874423027039,0.3931509256362915,0.3931509256362915,1.0,1.0,-3.442497968673706,1.01823091506958,2.424267053604126,0.242559865117073,0.8771858215332031,0.8771858215332031,0.0,173.60043334960938,198.0,57959.2734375,0.0,3345.75146484375,1.0,279.15704345703125,282.9822082519531,295.25958251953125,299.0694580078125,293.1499938964844,293.1499938964844,279.45001220703125,37713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526494145393372,1.0,0.0,0.0,3.620011806488037,3.6200358867645264,8.744062824916909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4599609375,0.0,1512.774658203125,1895.4371337890625,0.0,3886.798583984375,0.9000628590583801,1.0,0.0,3.0,1.0,0.0
18193980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8518060445785522,0.403484970331192,0.3652038276195526,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6888411045074463,0.6191322207450867,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9294518828392028,0.520372211933136,0.364648699760437,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8800169229507446,0.4458239078521728,0.4241447746753692,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7269907593727112,0.2456545084714889,1.119927167892456,285.0303955078125,284.95001220703125,301.4964294433594,292.1883239746094,298.5359191894531,297.292724609375,285.0296325683594,1.0,0.6481809616088867,0.3923239111900329,0.3923239111900329,1.0,1.0,-3.474332332611084,1.0266149044036863,2.447717428207397,0.2441348731517791,0.9900344014167786,0.9900344014167786,0.0,181.344955444336,201.0,57675.828125,0.0,3466.484130859375,1.0,279.4422607421875,283.1075744628906,295.18341064453125,298.9097595214844,293.1499938964844,293.1499938964844,279.1499938964844,32588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948061466217041,1.0,0.0,0.0,3.762470006942749,3.7624943256378174,9.44581302064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1181640625,0.0,1635.618896484375,1895.4371337890625,0.0,3845.481201171875,0.9283488392829896,1.0,0.0,3.0,1.0,0.0
18194040,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8518060445785522,0.403484970331192,0.3652038276195526,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6888411045074463,0.6191322207450867,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9294518828392028,0.520372211933136,0.364648699760437,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8800169229507446,0.4458239078521728,0.4241447746753692,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7269907593727112,0.2456545084714889,1.119927167892456,285.0303955078125,284.95001220703125,301.4964294433594,292.1883239746094,298.5359191894531,297.292724609375,285.0296325683594,1.0,0.6481809616088867,0.3923239111900329,0.3923239111900329,1.0,1.0,-3.474332332611084,1.0266149044036863,2.447717428207397,0.2441348731517791,0.9900344014167786,0.9900344014167786,0.0,181.344955444336,201.0,57675.828125,0.0,3466.484130859375,1.0,279.4422607421875,283.1075744628906,295.18341064453125,298.9097595214844,293.1499938964844,293.1499938964844,279.1499938964844,32588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948061466217041,1.0,0.0,0.0,3.762470006942749,3.7624943256378174,9.44581302064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1181640625,0.0,1635.618896484375,1895.4371337890625,0.0,3845.481201171875,0.9283488392829896,1.0,0.0,3.0,1.0,0.0
18194100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8485311269760132,0.4033416509628296,0.3654512166976928,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6877813935279846,0.6270022988319397,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9258704781532288,0.5214009284973145,0.3656436502933502,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8767268061637878,0.4462096095085144,0.4248251616954803,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7244373559951782,0.245725929737091,1.1213407516479492,284.8958740234375,284.95001220703125,301.4882202148437,292.1714172363281,298.52374267578125,297.2800598144531,284.8924255371094,1.0,0.651602566242218,0.3919103741645813,0.3919103741645813,1.0,1.0,-3.487818479537964,1.0299627780914309,2.457855701446533,0.2445965111255645,0.905483901500702,0.905483901500702,0.0,184.5912628173828,201.0,58859.61328125,0.0,3518.048828125,1.0,279.19482421875,282.9424743652344,295.2234802246094,299.132080078125,293.1499938964844,293.1499938964844,279.1499938964844,35909.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563226699829102,1.0,0.0,0.0,3.7630772590637207,3.7631022930145264,9.448862670069502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.07421875,0.0,1661.94775390625,1895.4371337890625,0.0,3919.73876953125,0.9288427829742432,1.0,0.0,3.0,1.0,0.0
18194160,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8449912071228027,0.4029467403888702,0.3652415871620178,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.686359167098999,0.6348908543586731,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9220251441001892,0.5222097039222717,0.3663042485713959,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8732441067695618,0.4463777542114258,0.4251368939876556,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.721685528755188,0.2456407099962234,1.121666431427002,284.9033203125,284.95001220703125,301.4801940917969,292.1546630859375,298.5090637207031,297.2653503417969,284.9048156738281,1.0,0.6546227931976318,0.3911910355091095,0.3911910355091095,1.0,1.0,-3.498620986938477,1.031540036201477,2.46708083152771,0.2438695430755615,0.8921186327934265,0.8921186327934265,0.0,187.75506591796875,204.0,58829.13671875,0.0,3562.995361328125,1.0,279.1567687988281,282.95147705078125,295.19757080078125,299.069580078125,293.1499938964844,293.1499938964844,279.45001220703125,37706.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604522585868835,1.0,0.0,0.0,3.703686237335205,3.703711032867432,9.152961979452812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.236328125,0.0,1606.6748046875,1895.4371337890625,0.0,3956.615966796875,0.918505609035492,1.0,0.0,3.0,1.0,0.0
18194220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8399603962898254,0.4033985137939453,0.3655086457729339,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6847010850906372,0.6468521356582642,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9168795347213744,0.5250568985939026,0.3681730926036834,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8682577013969421,0.4476000666618347,0.4262223541736603,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.717552661895752,0.2459691762924194,1.1232799291610718,285.0209350585937,284.95001220703125,301.4646911621094,292.1216735839844,298.4908447265625,297.25177001953125,285.0201721191406,1.0,0.6599342226982117,0.3897523283958435,0.3897523283958435,1.0,1.0,-3.5188241004943848,1.0340664386749268,2.484757900238037,0.2419998943805694,1.0,1.0,0.0,192.99932861328125,207.0,58268.2265625,0.0,3643.721435546875,1.0,279.4427795410156,283.0883483886719,295.114013671875,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33111.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552106261253356,1.0,0.0,0.0,3.821441650390625,3.821466684341431,9.7442341484566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.24609375,0.0,1709.7711181640625,1895.4371337890625,0.0,3909.780029296875,0.9419643878936768,1.0,0.0,3.0,1.0,0.0
18194280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8399603962898254,0.4033985137939453,0.3655086457729339,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6847010850906372,0.6468521356582642,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9168795347213744,0.5250568985939026,0.3681730926036834,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8682577013969421,0.4476000666618347,0.4262223541736603,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.717552661895752,0.2459691762924194,1.1232799291610718,285.0209350585937,284.95001220703125,301.4646911621094,292.1216735839844,298.4908447265625,297.25177001953125,285.0201721191406,1.0,0.6599342226982117,0.3897523283958435,0.3897523283958435,1.0,1.0,-3.5188241004943848,1.0340664386749268,2.484757900238037,0.2419998943805694,1.0,1.0,0.0,192.99932861328125,207.0,58268.2265625,0.0,3643.721435546875,1.0,279.4427795410156,283.0883483886719,295.114013671875,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33111.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552106261253356,1.0,0.0,0.0,3.821441650390625,3.821466684341431,9.7442341484566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.24609375,0.0,1709.7711181640625,1895.4371337890625,0.0,3909.780029296875,0.9419643878936768,1.0,0.0,3.0,1.0,0.0
18194340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.833017885684967,0.4027092456817627,0.3654461503028869,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9935899376869202,0.6828394532203674,0.6474142074584961,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9093479514122008,0.5268208384513855,0.3698046505451202,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8612605333328247,0.4479699730873108,0.4270788133144378,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7116480469703674,0.2458267658948898,1.1245594024658203,284.8908386230469,284.95001220703125,301.45001220703125,292.08935546875,298.4697570800781,297.23504638671875,284.89190673828125,1.0,0.6637325286865234,0.3883136212825775,0.3883136212825775,1.0,1.0,-3.523909568786621,1.031444072723389,2.4924654960632324,0.2385933399200439,0.8923559188842773,0.8923559188842773,0.0,199.3196563720703,210.0,59144.57421875,0.0,3694.34375,1.0,279.1571044921875,282.9339294433594,295.1250915527344,299.0213623046875,293.1499938964844,293.1499938964844,279.45001220703125,38303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662410020828248,1.0,0.0,0.0,3.741255283355713,3.7412805557250977,9.33959313442756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2509765625,0.0,1654.753662109375,1895.4371337890625,0.0,4008.01953125,0.9273391366004944,1.0,0.0,3.0,1.0,0.0
18194400,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.833017885684967,0.4027092456817627,0.3654461503028869,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9935899376869202,0.6828394532203674,0.6474142074584961,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9093479514122008,0.5268208384513855,0.3698046505451202,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8612605333328247,0.4479699730873108,0.4270788133144378,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7116480469703674,0.2458267658948898,1.1245594024658203,284.8908386230469,284.95001220703125,301.45001220703125,292.08935546875,298.4697570800781,297.23504638671875,284.89190673828125,1.0,0.6637325286865234,0.3883136212825775,0.3883136212825775,1.0,1.0,-3.523909568786621,1.031444072723389,2.4924654960632324,0.2385933399200439,0.8923559188842773,0.8923559188842773,0.0,199.3196563720703,210.0,59144.57421875,0.0,3694.34375,1.0,279.1571044921875,282.9339294433594,295.1250915527344,299.0213623046875,293.1499938964844,293.1499938964844,279.45001220703125,38303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662410020828248,1.0,0.0,0.0,3.741255283355713,3.7412805557250977,9.33959313442756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2509765625,0.0,1654.753662109375,1895.4371337890625,0.0,4008.01953125,0.9273391366004944,1.0,0.0,3.0,1.0,0.0
