time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194460,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8286360502243042,0.4030538201332092,0.365605354309082,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.989100217819214,0.6833511590957642,0.6474913954734802,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9052793383598328,0.5296606421470642,0.3716543316841125,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8569685816764832,0.4490582942962646,0.4280209839344024,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.707665741443634,0.2461019158363342,1.125817894935608,285.0088195800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4626159667969,297.2346496582031,285.00811767578125,1.0,0.6666709780693054,0.3872818350791931,0.3872818350791931,1.0,1.0,-3.529128313064575,1.0300556421279907,2.499072790145874,0.2359757870435714,0.9926913380622864,0.9926913380622864,0.0,203.7418670654297,213.0,58304.9921875,0.0,3733.875244140625,1.0,279.4429626464844,283.0765380859375,295.04229736328125,298.8147888183594,293.1499938964844,293.1499938964844,279.1499938964844,33678.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592620730400084,1.0,0.0,0.0,3.8361191749572754,3.8361446857452393,9.819231081564794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.759765625,0.0,1732.00439453125,1895.4371337890625,0.0,3946.0048828125,0.945666491985321,1.0,0.0,3.0,1.0,0.0
18194520,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8286360502243042,0.4030538201332092,0.365605354309082,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.989100217819214,0.6833511590957642,0.6474913954734802,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9052793383598328,0.5296606421470642,0.3716543316841125,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8569685816764832,0.4490582942962646,0.4280209839344024,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.707665741443634,0.2461019158363342,1.125817894935608,285.0088195800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4626159667969,297.2346496582031,285.00811767578125,1.0,0.6666709780693054,0.3872818350791931,0.3872818350791931,1.0,1.0,-3.529128313064575,1.0300556421279907,2.499072790145874,0.2359757870435714,0.9926913380622864,0.9926913380622864,0.0,203.7418670654297,213.0,58304.9921875,0.0,3733.875244140625,1.0,279.4429626464844,283.0765380859375,295.04229736328125,298.8147888183594,293.1499938964844,293.1499938964844,279.1499938964844,33678.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592620730400084,1.0,0.0,0.0,3.8361191749572754,3.8361446857452393,9.819231081564794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.759765625,0.0,1732.00439453125,1895.4371337890625,0.0,3946.0048828125,0.945666491985321,1.0,0.0,3.0,1.0,0.0
18194580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8245084881782532,0.4023695588111877,0.3654375076293945,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9849427938461304,0.6831222176551819,0.6477222442626953,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9017407298088074,0.5315203666687012,0.3732711970806122,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8530821204185486,0.4493904709815979,0.4287340342998504,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7040044069290161,0.2460083961486816,1.1267988681793213,284.8887634277344,284.95001220703125,301.4327697753906,292.0298767089844,298.4515075683594,297.2264404296875,284.8904113769531,1.0,0.6692400574684143,0.3862500488758087,0.3862500488758087,1.0,1.0,-3.5331971645355225,1.0282952785491943,2.504901885986328,0.2335022091865539,0.8867549300193787,0.8867549300193787,0.0,207.8236541748047,216.0,59079.7265625,0.0,3768.64599609375,1.0,279.15606689453125,282.93377685546875,295.0587463378906,298.9484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968751072883606,1.0,0.0,0.0,3.735352277755737,3.735377550125122,9.310144832852528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2490234375,0.0,1651.964599609375,1895.4371337890625,0.0,4030.19873046875,0.9263171553611756,1.0,0.0,3.0,1.0,0.0
18194640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8245084881782532,0.4023695588111877,0.3654375076293945,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9849427938461304,0.6831222176551819,0.6477222442626953,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9017407298088074,0.5315203666687012,0.3732711970806122,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8530821204185486,0.4493904709815979,0.4287340342998504,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7040044069290161,0.2460083961486816,1.1267988681793213,284.8887634277344,284.95001220703125,301.4327697753906,292.0298767089844,298.4515075683594,297.2264404296875,284.8904113769531,1.0,0.6692400574684143,0.3862500488758087,0.3862500488758087,1.0,1.0,-3.5331971645355225,1.0282952785491943,2.504901885986328,0.2335022091865539,0.8867549300193787,0.8867549300193787,0.0,207.8236541748047,216.0,59079.7265625,0.0,3768.64599609375,1.0,279.15606689453125,282.93377685546875,295.0587463378906,298.9484558105469,293.1499938964844,293.1499938964844,279.45001220703125,38840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968751072883606,1.0,0.0,0.0,3.735352277755737,3.735377550125122,9.310144832852528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2490234375,0.0,1651.964599609375,1895.4371337890625,0.0,4030.19873046875,0.9263171553611756,1.0,0.0,3.0,1.0,0.0
18194700,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8226536512374878,0.4024571478366852,0.3653077185153961,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9830574989318848,0.6835177540779114,0.6478306651115417,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9002681970596313,0.5329049229621887,0.3740639686584472,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8513664603233337,0.4498416185379028,0.429017037153244,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7023466229438782,0.2461138516664505,1.127025485038757,285.0123291015625,284.95001220703125,301.4317932128906,292.0163269042969,298.4497375488281,297.226806640625,285.01434326171875,1.0,0.6703729033470154,0.3857341408729553,0.3857341408729553,1.0,1.0,-3.5347304344177246,1.0272514820098877,2.507479190826416,0.2320639491081237,0.9698469042778016,0.9698469042778016,0.0,209.6402130126953,216.0,58166.734375,0.0,3783.464111328125,1.0,279.4034118652344,283.081298828125,294.9884338378906,298.71356201171875,293.1499938964844,293.1499938964844,279.45001220703125,34605.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628943800926208,1.0,0.0,0.0,3.772163629531861,3.772188425064087,9.494548294242122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.64453125,0.0,1662.5904541015625,1895.4371337890625,0.0,3978.343994140625,0.9331934452056884,1.0,0.0,3.0,1.0,0.0
18194760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8217147588729858,0.4027353823184967,0.3655661940574646,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9820753931999208,0.6841707825660706,0.6484262943267822,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8998253345489502,0.5344845652580261,0.3751634657382965,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8505439162254333,0.450464516878128,0.4296064078807831,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7014994025230408,0.2463465332984924,1.128100872039795,285.0106201171875,284.95001220703125,301.4320983886719,292.00323486328125,298.45037841796875,297.22955322265625,285.0096740722656,1.0,0.6716213226318359,0.3853035569190979,0.3853035569190979,1.0,1.0,-3.5390799045562744,1.0273849964141846,2.51169490814209,0.231215700507164,0.9899932742118835,0.9899932742118835,0.0,210.96424865722656,219.0,58256.03515625,0.0,3802.38134765625,1.0,279.44390869140625,283.0790710449219,294.9820861816406,298.7483825683594,293.1499938964844,293.1499938964844,279.1499938964844,33678.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960878610610962,1.0,0.0,0.0,3.831718683242798,3.8317441940307617,9.796716540222403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.875,0.0,1726.65576171875,1895.4371337890625,0.0,3960.413818359375,0.944477379322052,1.0,0.0,3.0,1.0,0.0
18194820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8183749318122864,0.4020325839519501,0.3653714656829834,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9786444902420044,0.6840986013412476,0.6488485932350159,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8973500728607178,0.5364408493041992,0.3768333196640014,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8475629091262817,0.4507512152194977,0.4302651286125183,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6986379623413086,0.2462814301252365,1.1291402578353882,284.8916015625,284.95001220703125,301.4362487792969,291.9784545898437,298.4438781738281,297.2228698730469,284.8931884765625,1.0,0.673911452293396,0.384442389011383,0.384442389011383,1.0,1.0,-3.5434160232543945,1.026208996772766,2.517206907272339,0.2292758524417877,0.8863856792449951,0.8863856792449951,0.0,214.4353179931641,222.0,59049.16796875,0.0,3834.2958984375,1.0,279.1561279296875,282.9369506835937,295.00592041015625,298.8909606933594,293.1499938964844,293.1499938964844,279.45001220703125,38794.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97016704082489,1.0,0.0,0.0,3.7304742336273193,3.730499505996704,9.285843702855344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.423828125,0.0,1645.9259033203125,1895.4371337890625,0.0,4042.679931640625,0.9252150654792786,1.0,0.0,3.0,1.0,0.0
18194880,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8183749318122864,0.4020325839519501,0.3653714656829834,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9786444902420044,0.6840986013412476,0.6488485932350159,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8973500728607178,0.5364408493041992,0.3768333196640014,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8475629091262817,0.4507512152194977,0.4302651286125183,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6986379623413086,0.2462814301252365,1.1291402578353882,284.8916015625,284.95001220703125,301.4362487792969,291.9784545898437,298.4438781738281,297.2228698730469,284.8931884765625,1.0,0.673911452293396,0.384442389011383,0.384442389011383,1.0,1.0,-3.5434160232543945,1.026208996772766,2.517206907272339,0.2292758524417877,0.8863856792449951,0.8863856792449951,0.0,214.4353179931641,222.0,59049.16796875,0.0,3834.2958984375,1.0,279.1561279296875,282.9369506835937,295.00592041015625,298.8909606933594,293.1499938964844,293.1499938964844,279.45001220703125,38794.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97016704082489,1.0,0.0,0.0,3.7304742336273193,3.730499505996704,9.285843702855344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.423828125,0.0,1645.9259033203125,1895.4371337890625,0.0,4042.679931640625,0.9252150654792786,1.0,0.0,3.0,1.0,0.0
18194940,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8159366846084595,0.4023314714431762,0.3654479682445526,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9761219024658204,0.6852000951766968,0.6496142148971558,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8960092067718506,0.5395816564559937,0.3788308799266815,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8454537391662598,0.4517369270324707,0.4310577511787414,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6965354681015015,0.2466235309839248,1.1304410696029663,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.44659423828125,297.22711181640625,285.0113830566406,1.0,0.6761431097984314,0.3835812211036682,0.3835812211036682,1.0,1.0,-3.549339532852173,1.0255659818649292,2.523773431777954,0.2272517085075378,0.9901889562606812,0.9901889562606812,0.0,217.28419494628903,225.0,58246.06640625,0.0,3866.560791015625,1.0,279.44287109375,283.08062744140625,294.9347229003906,298.697998046875,293.1499938964844,293.1499938964844,279.1499938964844,33671.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622779488563538,1.0,0.0,0.0,3.8278326988220215,3.8278579711914062,9.776854312804062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.1875,0.0,1721.8939208984375,1895.4371337890625,0.0,3972.865234375,0.94382506608963,1.0,0.0,3.0,1.0,0.0
18195000,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8159366846084595,0.4023314714431762,0.3654479682445526,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9761219024658204,0.6852000951766968,0.6496142148971558,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8960092067718506,0.5395816564559937,0.3788308799266815,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8454537391662598,0.4517369270324707,0.4310577511787414,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6965354681015015,0.2466235309839248,1.1304410696029663,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.44659423828125,297.22711181640625,285.0113830566406,1.0,0.6761431097984314,0.3835812211036682,0.3835812211036682,1.0,1.0,-3.549339532852173,1.0255659818649292,2.523773431777954,0.2272517085075378,0.9901889562606812,0.9901889562606812,0.0,217.28419494628903,225.0,58246.06640625,0.0,3866.560791015625,1.0,279.44287109375,283.08062744140625,294.9347229003906,298.697998046875,293.1499938964844,293.1499938964844,279.1499938964844,33671.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622779488563538,1.0,0.0,0.0,3.8278326988220215,3.8278579711914062,9.776854312804062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.1875,0.0,1721.8939208984375,1895.4371337890625,0.0,3972.865234375,0.94382506608963,1.0,0.0,3.0,1.0,0.0
18195060,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8127315044403076,0.4015440344810486,0.3651667833328247,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.972808599472046,0.6851335763931274,0.6500411033630371,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8939180374145508,0.5417128801345825,0.3806191682815552,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.842703104019165,0.4519013166427612,0.4315995275974273,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6939014196395874,0.2465481162071228,1.131412386894226,284.89239501953125,284.95001220703125,301.4575500488281,291.9339599609375,298.4429931640625,297.2213439941406,284.8939514160156,1.0,0.6783395409584045,0.382671982049942,0.382671982049942,1.0,1.0,-3.553497314453125,1.0241706371307373,2.529326677322388,0.2251314222812652,0.8870461583137512,0.8870461583137512,0.0,220.6334686279297,228.0,59054.40625,0.0,3897.447265625,1.0,279.1560974121094,282.9371337890625,294.96142578125,298.8450012207031,293.1499938964844,293.1499938964844,279.45001220703125,38731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971528708934784,1.0,0.0,0.0,3.730670213699341,3.7306954860687256,9.286820272791374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3779296875,0.0,1645.66943359375,1895.4371337890625,0.0,4054.661376953125,0.9252113699913024,1.0,0.0,3.0,1.0,0.0
18195120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8127315044403076,0.4015440344810486,0.3651667833328247,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.972808599472046,0.6851335763931274,0.6500411033630371,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8939180374145508,0.5417128801345825,0.3806191682815552,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.842703104019165,0.4519013166427612,0.4315995275974273,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6939014196395874,0.2465481162071228,1.131412386894226,284.89239501953125,284.95001220703125,301.4575500488281,291.9339599609375,298.4429931640625,297.2213439941406,284.8939514160156,1.0,0.6783395409584045,0.382671982049942,0.382671982049942,1.0,1.0,-3.553497314453125,1.0241706371307373,2.529326677322388,0.2251314222812652,0.8870461583137512,0.8870461583137512,0.0,220.6334686279297,228.0,59054.40625,0.0,3897.447265625,1.0,279.1560974121094,282.9371337890625,294.96142578125,298.8450012207031,293.1499938964844,293.1499938964844,279.45001220703125,38731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971528708934784,1.0,0.0,0.0,3.730670213699341,3.7306954860687256,9.286820272791374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3779296875,0.0,1645.66943359375,1895.4371337890625,0.0,4054.661376953125,0.9252113699913024,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8103337287902832,0.4017753303050995,0.3651775419712066,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9703164100646972,0.6861749291419983,0.6507639288902283,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8927924633026123,0.5449425578117371,0.382691890001297,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8407002091407776,0.4527746438980102,0.4322788119316101,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6919243931770325,0.246875450015068,1.1326435804367063,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44793701171875,297.22589111328125,285.0118408203125,1.0,0.6805017590522766,0.3817627429962158,0.3817627429962158,1.0,1.0,-3.5591609477996826,1.0232735872268677,2.5358872413635254,0.2229114025831222,0.9909874200820924,0.9909874200820924,0.0,223.4307556152344,231.0,58254.375,0.0,3928.921142578125,1.0,279.44287109375,283.0803527832031,294.89312744140625,298.6554870605469,293.1499938964844,293.1499938964844,279.1499938964844,33649.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636085629463196,1.0,0.0,0.0,3.828695058822632,3.8287203311920166,9.781260814634152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.015625,0.0,1722.76708984375,1895.4371337890625,0.0,3984.68701171875,0.944004774093628,1.0,0.0,3.0,1.0,0.0
18195240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8103337287902832,0.4017753303050995,0.3651775419712066,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9703164100646972,0.6861749291419983,0.6507639288902283,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8927924633026123,0.5449425578117371,0.382691890001297,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8407002091407776,0.4527746438980102,0.4322788119316101,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6919243931770325,0.246875450015068,1.1326435804367063,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44793701171875,297.22589111328125,285.0118408203125,1.0,0.6805017590522766,0.3817627429962158,0.3817627429962158,1.0,1.0,-3.5591609477996826,1.0232735872268677,2.5358872413635254,0.2229114025831222,0.9909874200820924,0.9909874200820924,0.0,223.4307556152344,231.0,58254.375,0.0,3928.921142578125,1.0,279.44287109375,283.0803527832031,294.89312744140625,298.6554870605469,293.1499938964844,293.1499938964844,279.1499938964844,33649.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636085629463196,1.0,0.0,0.0,3.828695058822632,3.8287203311920166,9.781260814634152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.015625,0.0,1722.76708984375,1895.4371337890625,0.0,3984.68701171875,0.944004774093628,1.0,0.0,3.0,1.0,0.0
18195300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8091569542884827,0.4014635682106018,0.365217000246048,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9690951704978944,0.6862360835075378,0.6511875987052917,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922643065452576,0.5461307764053345,0.3837614357471466,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.83974689245224,0.4529154300689697,0.4326742589473724,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6910057067871094,0.2468969970941543,1.1335331201553345,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4479675292969,297.2242736816406,284.8775939941406,1.0,0.6816491484642029,0.3813081383705139,0.3813081383705139,1.0,1.0,-3.5625576972961426,1.0230004787445068,2.539557456970215,0.2219971120357513,0.902399718761444,0.902399718761444,0.0,224.8722076416016,231.0,59278.96484375,0.0,3946.3896484375,1.0,279.193603515625,282.9205017089844,294.9402770996094,298.8726806640625,293.1499938964844,293.1499938964844,279.1499938964844,37007.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702256321907043,1.0,0.0,0.0,3.809735536575317,3.809761285781861,9.684628139439155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.3837890625,0.0,1726.114990234375,1895.4371337890625,0.0,4043.19580078125,0.9399997591972352,1.0,0.0,3.0,1.0,0.0
18195360,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8071202635765076,0.4009339213371277,0.3648441135883331,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9669710397720336,0.6860169768333435,0.6511089205741882,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.890868067741394,0.5471180081367493,0.3845145404338836,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8380596041679382,0.4528464674949646,0.4327288568019867,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6894006729125977,0.2467807829380035,1.1335314512252808,284.89263916015625,284.95001220703125,301.4937744140625,291.895263671875,298.44647216796875,297.22027587890625,284.8941955566406,1.0,0.6826357245445251,0.3808696269989013,0.3808696269989013,1.0,1.0,-3.562987804412842,1.0217915773391724,2.541196346282959,0.2207766324281692,0.8879210948944092,0.8879210948944092,0.0,226.76138305664065,234.0,59071.94921875,0.0,3958.995361328125,1.0,279.1564636230469,282.9364929199219,294.9224548339844,298.8058166503906,293.1499938964844,293.1499938964844,279.45001220703125,38665.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972801923751831,1.0,0.0,0.0,3.732813596725464,3.7328388690948486,9.297493761550868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7080078125,0.0,1647.6630859375,1895.4371337890625,0.0,4065.845703125,0.9257130026817322,1.0,0.0,3.0,1.0,0.0
18195420,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046912550926208,0.4011116325855255,0.3648087978363037,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.964442253112793,0.6869562268257141,0.651739776134491,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898581266403198,0.5503916144371033,0.3866181373596191,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8361259698867798,0.4536390602588653,0.4333311915397644,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.687497079372406,0.2470867484807968,1.134670972824097,285.0125427246094,284.95001220703125,301.5166015625,291.8777770996094,298.45330810546875,297.2248229980469,285.01190185546875,1.0,0.6847404837608337,0.379992663860321,0.379992663860321,1.0,1.0,-3.568319797515869,1.0208637714385986,2.5474560260772705,0.2185975760221481,0.9917793869972228,0.9917793869972228,0.0,229.5493621826172,237.0,58269.6015625,0.0,3989.728759765625,1.0,279.44287109375,283.07940673828125,294.8567199707031,298.618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964854896068573,1.0,0.0,0.0,3.830706834793091,3.830732107162476,9.791542652237697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.6005859375,0.0,1725.1922607421875,1895.4371337890625,0.0,3995.742919921875,0.9444568157196044,1.0,0.0,3.0,1.0,0.0
18195480,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046912550926208,0.4011116325855255,0.3648087978363037,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.964442253112793,0.6869562268257141,0.651739776134491,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898581266403198,0.5503916144371033,0.3866181373596191,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8361259698867798,0.4536390602588653,0.4333311915397644,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.687497079372406,0.2470867484807968,1.134670972824097,285.0125427246094,284.95001220703125,301.5166015625,291.8777770996094,298.45330810546875,297.2248229980469,285.01190185546875,1.0,0.6847404837608337,0.379992663860321,0.379992663860321,1.0,1.0,-3.568319797515869,1.0208637714385986,2.5474560260772705,0.2185975760221481,0.9917793869972228,0.9917793869972228,0.0,229.5493621826172,237.0,58269.6015625,0.0,3989.728759765625,1.0,279.44287109375,283.07940673828125,294.8567199707031,298.618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964854896068573,1.0,0.0,0.0,3.830706834793091,3.830732107162476,9.791542652237697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.6005859375,0.0,1725.1922607421875,1895.4371337890625,0.0,3995.742919921875,0.9444568157196044,1.0,0.0,3.0,1.0,0.0
18195540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8014793992042542,0.4002212285995483,0.364432692527771,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9610517621040344,0.6866916418075562,0.6519889235496521,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8880653977394104,0.5525977611541748,0.3884657919406891,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8335778713226318,0.4536352753639221,0.4337114095687866,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6850640773773193,0.2469694316387176,1.135467767715454,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4534912109375,297.21929931640625,284.8936767578125,1.0,0.6868196129798889,0.3791156709194183,0.3791156709194183,1.0,1.0,-3.571816682815552,1.0193085670471191,2.5525081157684326,0.2164619863033294,0.8882922530174255,0.8882922530174255,0.0,232.8760528564453,240.0,59090.97265625,0.0,4019.06005859375,1.0,279.15606689453125,282.9347839355469,294.88848876953125,298.7718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97404146194458,1.0,0.0,0.0,3.735317468643189,3.735342741012573,9.309970323556628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.984375,0.0,1650.8192138671875,1895.4371337890625,0.0,4076.717041015625,0.9262130856513976,1.0,0.0,3.0,1.0,0.0
18195600,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8014793992042542,0.4002212285995483,0.364432692527771,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9610517621040344,0.6866916418075562,0.6519889235496521,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8880653977394104,0.5525977611541748,0.3884657919406891,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8335778713226318,0.4536352753639221,0.4337114095687866,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6850640773773193,0.2469694316387176,1.135467767715454,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4534912109375,297.21929931640625,284.8936767578125,1.0,0.6868196129798889,0.3791156709194183,0.3791156709194183,1.0,1.0,-3.571816682815552,1.0193085670471191,2.5525081157684326,0.2164619863033294,0.8882922530174255,0.8882922530174255,0.0,232.8760528564453,240.0,59090.97265625,0.0,4019.06005859375,1.0,279.15606689453125,282.9347839355469,294.88848876953125,298.7718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97404146194458,1.0,0.0,0.0,3.735317468643189,3.735342741012573,9.309970323556628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.984375,0.0,1650.8192138671875,1895.4371337890625,0.0,4076.717041015625,0.9262130856513976,1.0,0.0,3.0,1.0,0.0
18195660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7990992665290833,0.4003567695617676,0.3643569946289062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9584848880767822,0.6875302195549011,0.6525222063064575,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871540427207947,0.5559155941009521,0.3905964195728302,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.831703245639801,0.4543623328208923,0.4342484474182129,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6832239031791687,0.2472543716430664,1.1365060806274414,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4618530273437,297.2239074707031,285.01202392578125,1.0,0.6888700723648071,0.3782823979854584,0.3782823979854584,1.0,1.0,-3.576814889907837,1.018382906913757,2.55843186378479,0.2143538743257522,0.9924594163894652,0.9924594163894652,0.0,235.6595153808593,243.0,58284.89453125,0.0,4049.0537109375,1.0,279.4429016113281,283.078369140625,294.8243713378906,298.5865173339844,293.1499938964844,293.1499938964844,279.1499938964844,33654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660057425498962,1.0,0.0,0.0,3.832823276519776,3.8328487873077393,9.802365639188793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.3837890625,0.0,1727.8116455078125,1895.4371337890625,0.0,4005.93701171875,0.9449410438537598,1.0,0.0,3.0,1.0,0.0
18195720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7990992665290833,0.4003567695617676,0.3643569946289062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9584848880767822,0.6875302195549011,0.6525222063064575,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871540427207947,0.5559155941009521,0.3905964195728302,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.831703245639801,0.4543623328208923,0.4342484474182129,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6832239031791687,0.2472543716430664,1.1365060806274414,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4618530273437,297.2239074707031,285.01202392578125,1.0,0.6888700723648071,0.3782823979854584,0.3782823979854584,1.0,1.0,-3.576814889907837,1.018382906913757,2.55843186378479,0.2143538743257522,0.9924594163894652,0.9924594163894652,0.0,235.6595153808593,243.0,58284.89453125,0.0,4049.0537109375,1.0,279.4429016113281,283.078369140625,294.8243713378906,298.5865173339844,293.1499938964844,293.1499938964844,279.1499938964844,33654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660057425498962,1.0,0.0,0.0,3.832823276519776,3.8328487873077393,9.802365639188793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.3837890625,0.0,1727.8116455078125,1895.4371337890625,0.0,4005.93701171875,0.9449410438537598,1.0,0.0,3.0,1.0,0.0
18195780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959786653518677,0.3994304537773132,0.3639478981494903,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9550662040710448,0.6871658563613892,0.6526788473129272,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854864239692688,0.558152973651886,0.3924683630466461,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8292415738105774,0.4542981386184692,0.4345716536045074,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6808814406394958,0.2471168339252472,1.1372164487838743,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.46337890625,297.2184753417969,284.8935546875,1.0,0.690898597240448,0.3774491250514984,0.3774491250514984,1.0,1.0,-3.580017566680908,1.016850829124451,2.563166856765747,0.2123033553361892,0.8888490200042725,0.8888490200042725,0.0,238.9800567626953,246.0,59109.359375,0.0,4077.700927734375,1.0,279.15606689453125,282.9333801269531,294.8580017089844,298.7415771484375,293.1499938964844,293.1499938964844,279.45001220703125,38690.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97515070438385,1.0,0.0,0.0,3.737838745117188,3.737864017486572,9.32254295094026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.83984375,0.0,1653.7193603515625,1895.4371337890625,0.0,4086.43017578125,0.9267682433128356,1.0,0.0,3.0,1.0,0.0
18195840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959786653518677,0.3994304537773132,0.3639478981494903,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9550662040710448,0.6871658563613892,0.6526788473129272,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854864239692688,0.558152973651886,0.3924683630466461,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8292415738105774,0.4542981386184692,0.4345716536045074,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6808814406394958,0.2471168339252472,1.1372164487838743,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.46337890625,297.2184753417969,284.8935546875,1.0,0.690898597240448,0.3774491250514984,0.3774491250514984,1.0,1.0,-3.580017566680908,1.016850829124451,2.563166856765747,0.2123033553361892,0.8888490200042725,0.8888490200042725,0.0,238.9800567626953,246.0,59109.359375,0.0,4077.700927734375,1.0,279.15606689453125,282.9333801269531,294.8580017089844,298.7415771484375,293.1499938964844,293.1499938964844,279.45001220703125,38690.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97515070438385,1.0,0.0,0.0,3.737838745117188,3.737864017486572,9.32254295094026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.83984375,0.0,1653.7193603515625,1895.4371337890625,0.0,4086.43017578125,0.9267682433128356,1.0,0.0,3.0,1.0,0.0
18195900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7944208383560181,0.3993871510028839,0.3636992275714874,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9533284902572632,0.6874185800552368,0.6526652574539185,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8846727013587952,0.5597343444824219,0.3933856189250946,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279978036880493,0.4545446634292602,0.4346545338630676,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796769499778748,0.2471862435340881,1.137261986732483,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4671325683594,297.2196960449219,285.01666259765625,1.0,0.6918274164199829,0.377032458782196,0.377032458782196,1.0,1.0,-3.5809526443481445,1.01587176322937,2.5650808811187744,0.2110584676265716,0.9722638726234436,0.9722638726234436,0.0,240.5876007080078,246.0,58198.16796875,0.0,4089.992431640625,1.0,279.40350341796875,283.07977294921875,294.7945556640625,298.5150451660156,293.1499938964844,293.1499938964844,279.45001220703125,34528.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691733121871948,1.0,0.0,0.0,3.775848865509033,3.775873899459839,9.513109375802742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1748046875,0.0,1666.351806640625,1895.4371337890625,0.0,4033.9228515625,0.9339451193809508,1.0,0.0,3.0,1.0,0.0
18195960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7936511635780334,0.3995316326618194,0.3638345301151275,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.952458679676056,0.6879056096076965,0.6531117558479309,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.884652316570282,0.5615082383155823,0.3946180045604706,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8274108171463013,0.4549707174301147,0.4350511431694031,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6790947318077087,0.2473813593387603,1.1381512880325315,285.0130920410156,284.95001220703125,301.6307067871094,291.8169250488281,298.4726867675781,297.2231140136719,285.0121154785156,1.0,0.6928989887237549,0.3766236901283264,0.3766236901283264,1.0,1.0,-3.584678649902344,1.015825629234314,2.56885313987732,0.210162952542305,0.993294894695282,0.993294894695282,0.0,241.766830444336,249.0,58295.47265625,0.0,4106.97509765625,1.0,279.4439392089844,283.07733154296875,294.7943420410156,298.5567321777344,293.1499938964844,293.1499938964844,279.1499938964844,33612.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670171141624452,1.0,0.0,0.0,3.836298704147339,3.836324214935303,9.820149671213585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.8955078125,0.0,1731.705322265625,1895.4371337890625,0.0,4014.884521484375,0.9454731345176696,1.0,0.0,3.0,1.0,0.0
18196020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7906425595283508,0.3985810577869415,0.363409012556076,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9490445852279664,0.6874482035636902,0.653188943862915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8831132054328918,0.563770592212677,0.3965155780315399,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.825037956237793,0.4548604190349579,0.4353348910808563,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.676851749420166,0.2472257614135742,1.138794183731079,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4750061035156,297.2177734375,284.89337158203125,1.0,0.6948835253715515,0.3758060932159424,0.3758060932159424,1.0,1.0,-3.5876686573028564,1.014258861541748,2.5734097957611084,0.2081231325864792,0.8893335461616516,0.8893335461616516,0.0,245.0729217529297,252.0,59123.84765625,0.0,4135.0830078125,1.0,279.15606689453125,282.9319763183594,294.8302001953125,298.7139587402344,293.1499938964844,293.1499938964844,279.45001220703125,38687.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761775135993958,1.0,0.0,0.0,3.740175724029541,3.740201234817505,9.334204946753744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9765625,0.0,1656.4283447265625,1895.4371337890625,0.0,4095.40869140625,0.927281141281128,1.0,0.0,3.0,1.0,0.0
18196080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7906425595283508,0.3985810577869415,0.363409012556076,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9490445852279664,0.6874482035636902,0.653188943862915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8831132054328918,0.563770592212677,0.3965155780315399,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.825037956237793,0.4548604190349579,0.4353348910808563,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.676851749420166,0.2472257614135742,1.138794183731079,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4750061035156,297.2177734375,284.89337158203125,1.0,0.6948835253715515,0.3758060932159424,0.3758060932159424,1.0,1.0,-3.5876686573028564,1.014258861541748,2.5734097957611084,0.2081231325864792,0.8893335461616516,0.8893335461616516,0.0,245.0729217529297,252.0,59123.84765625,0.0,4135.0830078125,1.0,279.15606689453125,282.9319763183594,294.8302001953125,298.7139587402344,293.1499938964844,293.1499938964844,279.45001220703125,38687.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761775135993958,1.0,0.0,0.0,3.740175724029541,3.740201234817505,9.334204946753744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9765625,0.0,1656.4283447265625,1895.4371337890625,0.0,4095.40869140625,0.927281141281128,1.0,0.0,3.0,1.0,0.0
18196140,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7884048819541931,0.3986613154411316,0.3632828295230865,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.94644433259964,0.6880986094474792,0.6535448431968689,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8823766708374023,0.5671559572219849,0.3986903429031372,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8232710361480713,0.4554952681064605,0.4357814490795135,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6751406192779541,0.2474731802940368,1.1396607160568235,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.48486328125,297.2224426269531,285.0120544433594,1.0,0.6968427896499634,0.3749885261058807,0.3749885261058807,1.0,1.0,-3.592129945755005,1.013179063796997,2.578950881958008,0.2059691101312637,0.9936396479606628,0.9936396479606628,0.0,247.84605407714844,255.0,58307.3828125,0.0,4163.8759765625,1.0,279.44293212890625,283.07598876953125,294.76837158203125,298.5306091308594,293.1499938964844,293.1499938964844,279.1499938964844,33670.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680595993995668,1.0,0.0,0.0,3.836819648742676,3.83684515953064,9.822816764426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.46875,0.0,1732.7926025390625,1895.4371337890625,0.0,4024.095458984375,0.9458547830581664,1.0,0.0,3.0,1.0,0.0
18196200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7884048819541931,0.3986613154411316,0.3632828295230865,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.94644433259964,0.6880986094474792,0.6535448431968689,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8823766708374023,0.5671559572219849,0.3986903429031372,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8232710361480713,0.4554952681064605,0.4357814490795135,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6751406192779541,0.2474731802940368,1.1396607160568235,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.48486328125,297.2224426269531,285.0120544433594,1.0,0.6968427896499634,0.3749885261058807,0.3749885261058807,1.0,1.0,-3.592129945755005,1.013179063796997,2.578950881958008,0.2059691101312637,0.9936396479606628,0.9936396479606628,0.0,247.84605407714844,255.0,58307.3828125,0.0,4163.8759765625,1.0,279.44293212890625,283.07598876953125,294.76837158203125,298.5306091308594,293.1499938964844,293.1499938964844,279.1499938964844,33670.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680595993995668,1.0,0.0,0.0,3.836819648742676,3.83684515953064,9.822816764426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.46875,0.0,1732.7926025390625,1895.4371337890625,0.0,4024.095458984375,0.9458547830581664,1.0,0.0,3.0,1.0,0.0
18196260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7854821085929871,0.3976955115795135,0.3628355264663696,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.943018078804016,0.6875521540641785,0.6535312533378601,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809206485748291,0.5694296956062317,0.4005934000015259,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8209511637687683,0.455351322889328,0.4360280632972717,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.672970712184906,0.247298926115036,1.1402138471603394,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,298.48748779296875,297.2171630859375,284.89312744140625,1.0,0.6987851858139038,0.3741709291934967,0.3741709291934967,1.0,1.0,-3.5948381423950195,1.011507868766785,2.5833303928375244,0.2038798183202743,0.889655590057373,0.889655590057373,0.0,251.15692138671875,258.0,59132.53515625,0.0,4191.36865234375,1.0,279.1560363769531,282.9305419921875,294.8040771484375,298.6878662109375,293.1499938964844,293.1499938964844,279.45001220703125,38692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771568775177002,1.0,0.0,0.0,3.742101192474365,3.742126703262329,9.343817737317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8173828125,0.0,1658.7205810546875,1895.4371337890625,0.0,4103.9609375,0.927713930606842,1.0,0.0,3.0,1.0,0.0
