time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7854821085929871,0.3976955115795135,0.3628355264663696,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.943018078804016,0.6875521540641785,0.6535312533378601,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809206485748291,0.5694296956062317,0.4005934000015259,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8209511637687683,0.455351322889328,0.4360280632972717,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.672970712184906,0.247298926115036,1.1402138471603394,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,298.48748779296875,297.2171630859375,284.89312744140625,1.0,0.6987851858139038,0.3741709291934967,0.3741709291934967,1.0,1.0,-3.5948381423950195,1.011507868766785,2.5833303928375244,0.2038798183202743,0.889655590057373,0.889655590057373,0.0,251.15692138671875,258.0,59132.53515625,0.0,4191.36865234375,1.0,279.1560363769531,282.9305419921875,294.8040771484375,298.6878662109375,293.1499938964844,293.1499938964844,279.45001220703125,38692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771568775177002,1.0,0.0,0.0,3.742101192474365,3.742126703262329,9.343817737317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8173828125,0.0,1658.7205810546875,1895.4371337890625,0.0,4103.9609375,0.927713930606842,1.0,0.0,3.0,1.0,0.0
18196380,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7833271026611328,0.39776611328125,0.3627001941204071,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9404260516166688,0.6881202459335327,0.6538090705871582,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802568316459656,0.5728335380554199,0.4027797877788543,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192315101623535,0.4559623897075653,0.4364502727985382,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6713231801986694,0.2475297003984451,1.141002893447876,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4974365234375,297.2218933105469,285.011962890625,1.0,0.7007062435150146,0.3733533322811126,0.3733533322811126,1.0,1.0,-3.599086284637451,1.010344386100769,2.5887417793273926,0.2016825377941131,0.9939314126968384,0.9939314126968384,0.0,253.9242248535156,261.0,58309.765625,0.0,4219.68017578125,1.0,279.44293212890625,283.0747985839844,294.74267578125,298.5046081542969,293.1499938964844,293.1499938964844,279.1499938964844,33681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969008207321167,1.0,0.0,0.0,3.8382389545440674,3.8382644653320312,9.830085900830454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3603515625,0.0,1734.6082763671875,1895.4371337890625,0.0,4032.466796875,0.9461830258369446,1.0,0.0,3.0,1.0,0.0
18196440,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7833271026611328,0.39776611328125,0.3627001941204071,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9404260516166688,0.6881202459335327,0.6538090705871582,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802568316459656,0.5728335380554199,0.4027797877788543,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192315101623535,0.4559623897075653,0.4364502727985382,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6713231801986694,0.2475297003984451,1.141002893447876,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4974365234375,297.2218933105469,285.011962890625,1.0,0.7007062435150146,0.3733533322811126,0.3733533322811126,1.0,1.0,-3.599086284637451,1.010344386100769,2.5887417793273926,0.2016825377941131,0.9939314126968384,0.9939314126968384,0.0,253.9242248535156,261.0,58309.765625,0.0,4219.68017578125,1.0,279.44293212890625,283.0747985839844,294.74267578125,298.5046081542969,293.1499938964844,293.1499938964844,279.1499938964844,33681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969008207321167,1.0,0.0,0.0,3.8382389545440674,3.8382644653320312,9.830085900830454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3603515625,0.0,1734.6082763671875,1895.4371337890625,0.0,4032.466796875,0.9461830258369446,1.0,0.0,3.0,1.0,0.0
18196500,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822926640510559,0.3973875343799591,0.3626755774021148,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9391731023788452,0.6879483461380005,0.6540157198905945,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799510598182678,0.5740786194801331,0.4039004147052765,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8184191584587097,0.4559837877750397,0.4367321133613586,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6705707907676697,0.2475058138370514,1.1416946649551392,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.4996032714844,297.2204284667969,284.877685546875,1.0,0.7017386555671692,0.3729445338249206,0.3729445338249206,1.0,1.0,-3.601832151412964,1.0099543333053589,2.5918776988983154,0.2007855474948883,0.9053303003311156,0.9053303003311156,0.0,255.351318359375,261.0,59343.1953125,0.0,4235.76953125,1.0,279.1933898925781,282.9146728515625,294.793212890625,298.7253723144531,293.1499938964844,293.1499938964844,279.1499938964844,36983.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755378365516664,1.0,0.0,0.0,3.8197975158691406,3.819823265075684,9.735852017911384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8779296875,0.0,1738.1083984375,1895.4371337890625,0.0,4089.81689453125,0.9422739148139954,1.0,0.0,3.0,1.0,0.0
18196560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7805159687995911,0.3967976868152618,0.3622502088546753,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9370323419570924,0.6874959468841553,0.6537231206893921,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8788930177688599,0.5751112103462219,0.4046889543533325,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8169707655906677,0.45579993724823,0.4366793930530548,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6692396402359009,0.2473401427268982,1.1414895057678225,284.891357421875,284.95001220703125,301.79766845703125,291.75201416015625,298.5000305175781,297.2166748046875,284.8930053710937,1.0,0.7026129961013794,0.3725506067276001,0.3725506067276001,1.0,1.0,-3.6016106605529785,1.0086450576782229,2.592965602874756,0.1995999068021774,0.8897958397865295,0.8897958397865295,0.0,257.2274780273437,264.0,59130.8359375,0.0,4246.72607421875,1.0,279.1560974121094,282.9294128417969,294.77880859375,298.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,38712.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780823588371276,1.0,0.0,0.0,3.742987155914306,3.7430124282836914,9.34824242904142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.556640625,0.0,1659.916748046875,1895.4371337890625,0.0,4112.0322265625,0.9279649257659912,1.0,0.0,3.0,1.0,0.0
18196620,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7784411311149597,0.3968622386455536,0.3621096014976501,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9344595074653624,0.6879847645759583,0.6539264917373657,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782870173454285,0.5785216689109802,0.4068784713745117,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152859210968018,0.4563942849636078,0.4370851218700409,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6676515340805054,0.2475555539131164,1.1422090530395508,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5097351074219,297.22137451171875,285.01177978515625,1.0,0.7045003175735474,0.3717628121376037,0.3717628121376037,1.0,1.0,-3.605663061141968,1.007497787475586,2.598165273666382,0.1974551677703857,0.994020402431488,0.994020402431488,0.0,259.9932556152344,267.0,58304.89453125,0.0,4274.61669921875,1.0,279.44293212890625,283.0736999511719,294.71734619140625,298.47869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33691.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699295163154602,1.0,0.0,0.0,3.839091300964356,3.8391168117523193,9.834451475398964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2529296875,0.0,1735.7279052734375,1895.4371337890625,0.0,4040.587646484375,0.9463833570480348,1.0,0.0,3.0,1.0,0.0
18196680,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7784411311149597,0.3968622386455536,0.3621096014976501,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9344595074653624,0.6879847645759583,0.6539264917373657,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782870173454285,0.5785216689109802,0.4068784713745117,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152859210968018,0.4563942849636078,0.4370851218700409,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6676515340805054,0.2475555539131164,1.1422090530395508,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5097351074219,297.22137451171875,285.01177978515625,1.0,0.7045003175735474,0.3717628121376037,0.3717628121376037,1.0,1.0,-3.605663061141968,1.007497787475586,2.598165273666382,0.1974551677703857,0.994020402431488,0.994020402431488,0.0,259.9932556152344,267.0,58304.89453125,0.0,4274.61669921875,1.0,279.44293212890625,283.0736999511719,294.71734619140625,298.47869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33691.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699295163154602,1.0,0.0,0.0,3.839091300964356,3.8391168117523193,9.834451475398964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2529296875,0.0,1735.7279052734375,1895.4371337890625,0.0,4040.587646484375,0.9463833570480348,1.0,0.0,3.0,1.0,0.0
18196740,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7757295370101929,0.3958901762962341,0.3616550862789154,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9311047196388244,0.6872813105583191,0.6537659168243408,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8769921064376831,0.5807889699935913,0.4087825715541839,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8130589723587036,0.4562151730060577,0.4372985661029815,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6656432747840881,0.2473504692316055,1.1426286697387695,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,298.5118103027344,297.21612548828125,284.8927307128906,1.0,0.706373929977417,0.370974987745285,0.370974987745285,1.0,1.0,-3.607986688613892,1.0057722330093384,2.602214336395264,0.1953842937946319,0.8897628784179688,0.8897628784179688,0.0,263.2981262207031,270.0,59124.5546875,0.0,4301.2177734375,1.0,279.156005859375,282.92828369140625,294.7532653808594,298.6358337402344,293.1499938964844,293.1499938964844,279.45001220703125,38711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790173172950744,1.0,0.0,0.0,3.743810415267944,3.743835687637329,9.352354481961812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.08984375,0.0,1660.8692626953125,1895.4371337890625,0.0,4120.17578125,0.9281046390533448,1.0,0.0,3.0,1.0,0.0
18196800,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7757295370101929,0.3958901762962341,0.3616550862789154,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9311047196388244,0.6872813105583191,0.6537659168243408,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8769921064376831,0.5807889699935913,0.4087825715541839,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8130589723587036,0.4562151730060577,0.4372985661029815,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6656432747840881,0.2473504692316055,1.1426286697387695,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,298.5118103027344,297.21612548828125,284.8927307128906,1.0,0.706373929977417,0.370974987745285,0.370974987745285,1.0,1.0,-3.607986688613892,1.0057722330093384,2.602214336395264,0.1953842937946319,0.8897628784179688,0.8897628784179688,0.0,263.2981262207031,270.0,59124.5546875,0.0,4301.2177734375,1.0,279.156005859375,282.92828369140625,294.7532653808594,298.6358337402344,293.1499938964844,293.1499938964844,279.45001220703125,38711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790173172950744,1.0,0.0,0.0,3.743810415267944,3.743835687637329,9.352354481961812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.08984375,0.0,1660.8692626953125,1895.4371337890625,0.0,4120.17578125,0.9281046390533448,1.0,0.0,3.0,1.0,0.0
18196860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.773738443851471,0.3959530293941498,0.3615139722824096,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285717606544496,0.6876948475837708,0.6538995504379272,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8764389753341675,0.5841978192329407,0.4109704792499542,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113998174667358,0.4567971229553222,0.4376924335956573,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6641150712966919,0.2475519776344299,1.1432849168777466,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5209655761719,297.2208251953125,285.0115966796875,1.0,0.7082290053367615,0.3702301383018493,0.3702301383018493,1.0,1.0,-3.611862182617188,1.0046861171722412,2.6071760654449463,0.1933317929506302,0.9937886595726012,0.9937886595726012,0.0,266.05963134765625,273.0,58290.53515625,0.0,4328.708984375,1.0,279.44293212890625,283.0727844238281,294.6914367675781,298.4516296386719,293.1499938964844,293.1499938964844,279.1499938964844,33702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708489775657654,1.0,0.0,0.0,3.839093446731568,3.8391189575195312,9.834462844082736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5009765625,0.0,1735.8114013671875,1895.4371337890625,0.0,4048.68310546875,0.9463902711868286,1.0,0.0,3.0,1.0,0.0
18196920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.773738443851471,0.3959530293941498,0.3615139722824096,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285717606544496,0.6876948475837708,0.6538995504379272,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8764389753341675,0.5841978192329407,0.4109704792499542,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113998174667358,0.4567971229553222,0.4376924335956573,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6641150712966919,0.2475519776344299,1.1432849168777466,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5209655761719,297.2208251953125,285.0115966796875,1.0,0.7082290053367615,0.3702301383018493,0.3702301383018493,1.0,1.0,-3.611862182617188,1.0046861171722412,2.6071760654449463,0.1933317929506302,0.9937886595726012,0.9937886595726012,0.0,266.05963134765625,273.0,58290.53515625,0.0,4328.708984375,1.0,279.44293212890625,283.0727844238281,294.6914367675781,298.4516296386719,293.1499938964844,293.1499938964844,279.1499938964844,33702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708489775657654,1.0,0.0,0.0,3.839093446731568,3.8391189575195312,9.834462844082736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5009765625,0.0,1735.8114013671875,1895.4371337890625,0.0,4048.68310546875,0.9463902711868286,1.0,0.0,3.0,1.0,0.0
18196980,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7711301445960999,0.3949818909168243,0.3610597848892212,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252841472625732,0.6869175434112549,0.6536697745323181,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8752080202102661,0.5864469408988953,0.4128648340702057,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091938495635986,0.45660600066185,0.4378948807716369,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6621830463409424,0.2473335266113281,1.1436467170715332,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.52227783203125,297.2155456542969,284.8926086425781,1.0,0.7100711464881897,0.3694852888584137,0.3694852888584137,1.0,1.0,-3.6140081882476807,1.0030285120010376,2.6109797954559326,0.1913608312606811,0.8894889950752258,0.8894889950752258,0.0,269.3626708984375,276.0,59105.51953125,0.0,4354.8955078125,1.0,279.156005859375,282.9276123046875,294.72686767578125,298.6080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38724.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799460172653198,1.0,0.0,0.0,3.743274450302124,3.743299961090088,9.349677156933468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.798828125,0.0,1660.3470458984375,1895.4371337890625,0.0,4128.25439453125,0.9279940128326416,1.0,0.0,3.0,1.0,0.0
18197040,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7711301445960999,0.3949818909168243,0.3610597848892212,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252841472625732,0.6869175434112549,0.6536697745323181,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8752080202102661,0.5864469408988953,0.4128648340702057,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091938495635986,0.45660600066185,0.4378948807716369,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6621830463409424,0.2473335266113281,1.1436467170715332,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.52227783203125,297.2155456542969,284.8926086425781,1.0,0.7100711464881897,0.3694852888584137,0.3694852888584137,1.0,1.0,-3.6140081882476807,1.0030285120010376,2.6109797954559326,0.1913608312606811,0.8894889950752258,0.8894889950752258,0.0,269.3626708984375,276.0,59105.51953125,0.0,4354.8955078125,1.0,279.156005859375,282.9276123046875,294.72686767578125,298.6080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38724.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799460172653198,1.0,0.0,0.0,3.743274450302124,3.743299961090088,9.349677156933468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.798828125,0.0,1660.3470458984375,1895.4371337890625,0.0,4128.25439453125,0.9279940128326416,1.0,0.0,3.0,1.0,0.0
18197100,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7698283791542053,0.3949174880981445,0.3607939779758453,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9236294627189636,0.6869678497314453,0.6534665822982788,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.874600887298584,0.5880494117736816,0.4137885868549347,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8080583810806274,0.4567979872226715,0.4379236102104187,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6611796021461487,0.2473625540733337,1.143510341644287,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5255432128906,297.216796875,285.015625,1.0,0.7109098434448242,0.3691128492355346,0.3691128492355346,1.0,1.0,-3.614418029785156,1.0019922256469729,2.612425804138184,0.190157413482666,0.9725410342216492,0.9725410342216492,0.0,270.9613647460937,276.0,58175.98046875,0.0,4365.892578125,1.0,279.4035949707031,283.07421875,294.6636047363281,298.38104248046875,293.1499938964844,293.1499938964844,279.45001220703125,34581.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739357829093932,1.0,0.0,0.0,3.780146598815918,3.780171632766724,9.534777518638292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.2763671875,0.0,1671.844970703125,1895.4371337890625,0.0,4075.791015625,0.9349393248558044,1.0,0.0,3.0,1.0,0.0
18197160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.769204318523407,0.3950418829917907,0.3609107434749603,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9227885603904724,0.6872545480728149,0.6537253856658936,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8746811151504517,0.5898408889770508,0.415035992860794,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.807532787322998,0.4571753442287445,0.438272476196289,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6607006192207336,0.24752077460289,1.1442298889160156,285.01226806640625,284.95001220703125,301.9493408203125,291.6862487792969,298.5302734375,297.2201538085937,285.0113220214844,1.0,0.7118934988975525,0.3687478303909302,0.3687478303909302,1.0,1.0,-3.617652654647827,1.0018832683563232,2.615769386291504,0.1892896890640258,0.9934004545211792,0.9934004545211792,0.0,272.1318664550781,279.0,58262.64453125,0.0,4381.9052734375,1.0,279.4440002441406,283.0722045898437,294.6632385253906,298.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,33662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717334508895874,1.0,0.0,0.0,3.8395895957946777,3.839614868164064,9.837004881774192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.73828125,0.0,1736.1048583984375,1895.4371337890625,0.0,4056.46142578125,0.9462487101554872,1.0,0.0,3.0,1.0,0.0
18197220,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7667088508605957,0.394073873758316,0.3604651093482971,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.919606387615204,0.6864064335823059,0.6534362435340881,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8735165596008301,0.5920616984367371,0.4169192016124725,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8053408861160278,0.4569746553897857,0.4384706318378448,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6588503122329712,0.2472904622554779,1.1445497274398804,284.8910217285156,284.95001220703125,301.973876953125,291.671875,298.5302734375,297.21484375,284.8924865722656,1.0,0.713706374168396,0.3680177927017212,0.3680177927017212,1.0,1.0,-3.619668960571289,1.0002217292785645,2.6194472312927246,0.1873380094766616,0.8889100551605225,0.8889100551605225,0.0,275.4250793457031,282.0,59072.9453125,0.0,4407.74755859375,1.0,279.1560363769531,282.92730712890625,294.6986999511719,298.5777282714844,293.1499938964844,293.1499938964844,279.45001220703125,38743.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808932542800904,1.0,0.0,0.0,3.741531133651733,3.741556406021118,9.340970450466556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5830078125,0.0,1658.4490966796875,1895.4371337890625,0.0,4136.4833984375,0.9276154637336732,1.0,0.0,3.0,1.0,0.0
18197280,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7667088508605957,0.394073873758316,0.3604651093482971,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.919606387615204,0.6864064335823059,0.6534362435340881,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8735165596008301,0.5920616984367371,0.4169192016124725,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8053408861160278,0.4569746553897857,0.4384706318378448,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6588503122329712,0.2472904622554779,1.1445497274398804,284.8910217285156,284.95001220703125,301.973876953125,291.671875,298.5302734375,297.21484375,284.8924865722656,1.0,0.713706374168396,0.3680177927017212,0.3680177927017212,1.0,1.0,-3.619668960571289,1.0002217292785645,2.6194472312927246,0.1873380094766616,0.8889100551605225,0.8889100551605225,0.0,275.4250793457031,282.0,59072.9453125,0.0,4407.74755859375,1.0,279.1560363769531,282.92730712890625,294.6986999511719,298.5777282714844,293.1499938964844,293.1499938964844,279.45001220703125,38743.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808932542800904,1.0,0.0,0.0,3.741531133651733,3.741556406021118,9.340970450466556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5830078125,0.0,1658.4490966796875,1895.4371337890625,0.0,4136.4833984375,0.9276154637336732,1.0,0.0,3.0,1.0,0.0
18197340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7648718357086182,0.3941334784030914,0.3603238463401794,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9171987175941468,0.6866711974143982,0.6534333229064941,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730338215827942,0.5954307317733765,0.4190787971019745,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.803703248500824,0.4575347006320953,0.4388449192047119,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574307680130005,0.2474660724401474,1.1450930833816528,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5367736816406,297.2193603515625,285.01080322265625,1.0,0.71550053358078,0.3672877550125122,0.3672877550125122,1.0,1.0,-3.6231863498687744,0.9990503191947936,2.624135971069336,0.1852626502513885,0.9922096729278564,0.9922096729278564,0.0,278.18505859375,285.0,58227.37890625,0.0,4434.4453125,1.0,279.44293212890625,283.0715637207031,294.6348571777344,298.39093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727469086647034,1.0,0.0,0.0,3.8361971378326416,3.8362226486206055,9.819630122365195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.3056640625,0.0,1732.4415283203125,1895.4371337890625,0.0,4065.363037109375,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
18197400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7648718357086182,0.3941334784030914,0.3603238463401794,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9171987175941468,0.6866711974143982,0.6534333229064941,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730338215827942,0.5954307317733765,0.4190787971019745,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.803703248500824,0.4575347006320953,0.4388449192047119,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574307680130005,0.2474660724401474,1.1450930833816528,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5367736816406,297.2193603515625,285.01080322265625,1.0,0.71550053358078,0.3672877550125122,0.3672877550125122,1.0,1.0,-3.6231863498687744,0.9990503191947936,2.624135971069336,0.1852626502513885,0.9922096729278564,0.9922096729278564,0.0,278.18505859375,285.0,58227.37890625,0.0,4434.4453125,1.0,279.44293212890625,283.0715637207031,294.6348571777344,298.39093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727469086647034,1.0,0.0,0.0,3.8361971378326416,3.8362226486206055,9.819630122365195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.3056640625,0.0,1732.4415283203125,1895.4371337890625,0.0,4065.363037109375,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
18197460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7624558210372925,0.3931654691696167,0.3598706424236297,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9141131043434144,0.6857497096061707,0.6530671119689941,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8718954920768738,0.5976091027259827,0.420928955078125,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8015425205230713,0.4573217630386352,0.4390270113945007,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556371450424194,0.2472222745418548,1.1453440189361572,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.53497314453125,297.2139587402344,284.8923645019531,1.0,0.7172807455062866,0.3665570914745331,0.3665570914745331,1.0,1.0,-3.624958753585816,0.9973008632659912,2.627658128738404,0.1832656562328338,0.8879300951957703,0.8879300951957703,0.0,281.4890441894531,288.0,59024.4609375,0.0,4459.7529296875,1.0,279.1560363769531,282.92742919921875,294.6680603027344,298.54400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38772.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818843603134156,1.0,0.0,0.0,3.738303422927856,3.738328695297241,9.324861025561404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8857421875,0.0,1654.895263671875,1895.4371337890625,0.0,4145.08154296875,0.9269198179244996,1.0,0.0,3.0,1.0,0.0
18197520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7624558210372925,0.3931654691696167,0.3598706424236297,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9141131043434144,0.6857497096061707,0.6530671119689941,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8718954920768738,0.5976091027259827,0.420928955078125,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8015425205230713,0.4573217630386352,0.4390270113945007,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556371450424194,0.2472222745418548,1.1453440189361572,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.53497314453125,297.2139587402344,284.8923645019531,1.0,0.7172807455062866,0.3665570914745331,0.3665570914745331,1.0,1.0,-3.624958753585816,0.9973008632659912,2.627658128738404,0.1832656562328338,0.8879300951957703,0.8879300951957703,0.0,281.4890441894531,288.0,59024.4609375,0.0,4459.7529296875,1.0,279.1560363769531,282.92742919921875,294.6680603027344,298.54400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38772.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818843603134156,1.0,0.0,0.0,3.738303422927856,3.738328695297241,9.324861025561404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8857421875,0.0,1654.895263671875,1895.4371337890625,0.0,4145.08154296875,0.9269198179244996,1.0,0.0,3.0,1.0,0.0
18197580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606918215751648,0.3932240605354309,0.3597303032875061,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9117997288703918,0.6859420537948608,0.6529982089996338,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714356422424316,0.6009413003921509,0.423063188791275,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999525666236877,0.4578713774681091,0.4393922984600067,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542680859565735,0.2473855465650558,1.1458344459533691,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5394897460937,297.2183837890625,285.0101623535156,1.0,0.7190443873405457,0.3658264279365539,0.3658264279365539,1.0,1.0,-3.62829327583313,0.996059238910675,2.6322338581085205,0.1811512112617492,0.9906349182128906,0.9906349182128906,0.0,284.2481384277344,291.0,58172.875,0.0,4486.02685546875,1.0,279.4429016113281,283.0714111328125,294.6026306152344,298.35528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737505912780762,1.0,0.0,0.0,3.832740545272827,3.832765817642212,9.80194158728409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.5107421875,0.0,1728.32763671875,1895.4371337890625,0.0,4074.16748046875,0.944975733757019,1.0,0.0,3.0,1.0,0.0
18197640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606918215751648,0.3932240605354309,0.3597303032875061,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9117997288703918,0.6859420537948608,0.6529982089996338,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714356422424316,0.6009413003921509,0.423063188791275,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999525666236877,0.4578713774681091,0.4393922984600067,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542680859565735,0.2473855465650558,1.1458344459533691,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5394897460937,297.2183837890625,285.0101623535156,1.0,0.7190443873405457,0.3658264279365539,0.3658264279365539,1.0,1.0,-3.62829327583313,0.996059238910675,2.6322338581085205,0.1811512112617492,0.9906349182128906,0.9906349182128906,0.0,284.2481384277344,291.0,58172.875,0.0,4486.02685546875,1.0,279.4429016113281,283.0714111328125,294.6026306152344,298.35528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737505912780762,1.0,0.0,0.0,3.832740545272827,3.832765817642212,9.80194158728409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.5107421875,0.0,1728.32763671875,1895.4371337890625,0.0,4074.16748046875,0.944975733757019,1.0,0.0,3.0,1.0,0.0
18197700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7598447203636169,0.3928441703319549,0.3597017526626587,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9106930494308472,0.6855821013450623,0.6530293226242065,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8712158799171448,0.6021093130111694,0.4241458475589752,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7992042899131775,0.4578612446784973,0.4396457076072693,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536464691162109,0.2473285645246505,1.1463829278945925,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5385437011719,297.2167358398437,284.8766174316406,1.0,0.7199974060058594,0.3654611110687256,0.3654611110687256,1.0,1.0,-3.630570888519287,0.995624303817749,2.634946584701538,0.1802934557199478,0.901862859725952,0.901862859725952,0.0,285.67645263671875,291.0,59187.6953125,0.0,4501.1494140625,1.0,279.19354248046875,282.9124450683594,294.65106201171875,298.5726013183594,293.1499938964844,293.1499938964844,279.1499938964844,37102.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980312168598175,1.0,0.0,0.0,3.8119804859161377,3.8120062351226807,9.696045708551535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.4873046875,0.0,1729.56982421875,1895.4371337890625,0.0,4131.4365234375,0.9405661821365356,1.0,0.0,3.0,1.0,0.0
18197760,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7583664655685425,0.3922615051269531,0.3592808246612549,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9088534116744996,0.6849363446235657,0.6525607705116272,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8703161478042603,0.6030125021934509,0.4248623549938202,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7978505492210388,0.4576508700847626,0.4395667016506195,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6525375247001648,0.2471302449703216,1.14603590965271,284.89080810546875,284.95001220703125,302.04058837890625,291.6070861816406,298.53546142578125,297.2126159667969,284.8924255371094,1.0,0.720791757106781,0.3651107549667358,0.3651107549667358,1.0,1.0,-3.629854202270508,0.9942790865898132,2.63557505607605,0.1791620403528213,0.8865086436271667,0.8865086436271667,0.0,287.5544738769531,294.0,58954.14453125,0.0,4510.82470703125,1.0,279.1561279296875,282.9283447265625,294.6342468261719,298.50604248046875,293.1499938964844,293.1499938964844,279.45001220703125,38821.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829018115997314,1.0,0.0,0.0,3.7328524589538574,3.732877731323242,9.297687029174996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8115234375,0.0,1648.9066162109375,1895.4371337890625,0.0,4153.89599609375,0.9257845282554626,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566527128219604,0.3923209905624389,0.3591443598270416,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9066059589385986,0.6849930882453918,0.6523775458335876,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697672486305237,0.6061039566993713,0.4268476366996765,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962861061096191,0.4581938683986664,0.4399279356002807,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511965394020081,0.2472774982452392,1.1464701890945437,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5371398925781,297.2160949707031,285.0092468261719,1.0,0.722511887550354,0.3644100725650787,0.3644100725650787,1.0,1.0,-3.632804155349731,0.993001103401184,2.639803171157837,0.1770890653133392,0.9883562326431274,0.9883562326431274,0.0,290.3385925292969,297.0,58097.50390625,0.0,4536.27001953125,1.0,279.44287109375,283.07159423828125,294.5668640136719,298.3148803710937,293.1499938964844,293.1499938964844,279.1499938964844,33746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747961163520812,1.0,0.0,0.0,3.827536106109619,3.827561378479004,9.77534000412561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.494140625,0.0,1722.1177978515625,1895.4371337890625,0.0,4083.326416015625,0.943808913230896,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566527128219604,0.3923209905624389,0.3591443598270416,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9066059589385986,0.6849930882453918,0.6523775458335876,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697672486305237,0.6061039566993713,0.4268476366996765,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962861061096191,0.4581938683986664,0.4399279356002807,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511965394020081,0.2472774982452392,1.1464701890945437,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5371398925781,297.2160949707031,285.0092468261719,1.0,0.722511887550354,0.3644100725650787,0.3644100725650787,1.0,1.0,-3.632804155349731,0.993001103401184,2.639803171157837,0.1770890653133392,0.9883562326431274,0.9883562326431274,0.0,290.3385925292969,297.0,58097.50390625,0.0,4536.27001953125,1.0,279.44287109375,283.07159423828125,294.5668640136719,298.3148803710937,293.1499938964844,293.1499938964844,279.1499938964844,33746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747961163520812,1.0,0.0,0.0,3.827536106109619,3.827561378479004,9.77534000412561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.494140625,0.0,1722.1177978515625,1895.4371337890625,0.0,4083.326416015625,0.943808913230896,1.0,0.0,3.0,1.0,0.0
18197940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7543938755989075,0.3913596272468567,0.3586954772472381,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.903782844543457,0.6838568449020386,0.6518098711967468,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685613870620728,0.6079506278038025,0.4284749031066894,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7942214608192444,0.4579648673534393,0.4400951564311981,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6495042443275452,0.2470033168792724,1.14659321308136,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5301818847656,297.20965576171875,284.89227294921875,1.0,0.7242046594619751,0.3637093603610992,0.3637093603610992,1.0,1.0,-3.633899450302124,0.9911169409751892,2.64278244972229,0.1750876158475875,0.8844120502471924,0.8844120502471924,0.0,293.6661376953125,300.0,58859.51953125,0.0,4559.958984375,1.0,279.1561279296875,282.9298095703125,294.5962829589844,298.4620666503906,293.1499938964844,293.1499938964844,279.45001220703125,38859.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839751720428468,1.0,0.0,0.0,3.725562334060669,3.7255876064300537,9.261407285521272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3818359375,0.0,1640.7113037109375,1895.4371337890625,0.0,4163.18017578125,0.9241474270820618,1.0,0.0,3.0,1.0,0.0
18198000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7543938755989075,0.3913596272468567,0.3586954772472381,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.903782844543457,0.6838568449020386,0.6518098711967468,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685613870620728,0.6079506278038025,0.4284749031066894,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7942214608192444,0.4579648673534393,0.4400951564311981,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6495042443275452,0.2470033168792724,1.14659321308136,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5301818847656,297.20965576171875,284.89227294921875,1.0,0.7242046594619751,0.3637093603610992,0.3637093603610992,1.0,1.0,-3.633899450302124,0.9911169409751892,2.64278244972229,0.1750876158475875,0.8844120502471924,0.8844120502471924,0.0,293.6661376953125,300.0,58859.51953125,0.0,4559.958984375,1.0,279.1561279296875,282.9298095703125,294.5962829589844,298.4620666503906,293.1499938964844,293.1499938964844,279.45001220703125,38859.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839751720428468,1.0,0.0,0.0,3.725562334060669,3.7255876064300537,9.261407285521272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3818359375,0.0,1640.7113037109375,1895.4371337890625,0.0,4163.18017578125,0.9241474270820618,1.0,0.0,3.0,1.0,0.0
18198060,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527523040771484,0.391417384147644,0.3585600852966308,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016769528388976,0.6838287711143494,0.6515414714813232,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680071830749512,0.6109575629234314,0.4303857684135437,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7927088737487793,0.4584977328777313,0.4404488801956177,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6482100486755371,0.247135117650032,1.146957278251648,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.530029296875,297.2130126953125,285.0087585449219,1.0,0.7258769869804382,0.3630557656288147,0.3630557656288147,1.0,1.0,-3.63656497001648,0.9898861646652222,2.646678686141968,0.1731109619140625,0.9856176376342772,0.9856176376342772,0.0,296.4364318847656,303.0,58004.66015625,0.0,4584.591796875,1.0,279.4428100585937,283.0728454589844,294.5303039550781,298.2705993652344,293.1499938964844,293.1499938964844,279.1499938964844,33747.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975332498550415,1.0,0.0,0.0,3.819993495941162,3.820018768310547,9.736851325214957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.330078125,0.0,1713.0111083984375,1895.4371337890625,0.0,4088.0205078125,0.9421110153198242,1.0,0.0,3.0,1.0,0.0
18198120,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527523040771484,0.391417384147644,0.3585600852966308,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016769528388976,0.6838287711143494,0.6515414714813232,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680071830749512,0.6109575629234314,0.4303857684135437,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7927088737487793,0.4584977328777313,0.4404488801956177,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6482100486755371,0.247135117650032,1.146957278251648,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.530029296875,297.2130126953125,285.0087585449219,1.0,0.7258769869804382,0.3630557656288147,0.3630557656288147,1.0,1.0,-3.63656497001648,0.9898861646652222,2.646678686141968,0.1731109619140625,0.9856176376342772,0.9856176376342772,0.0,296.4364318847656,303.0,58004.66015625,0.0,4584.591796875,1.0,279.4428100585937,283.0728454589844,294.5303039550781,298.2705993652344,293.1499938964844,293.1499938964844,279.1499938964844,33747.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975332498550415,1.0,0.0,0.0,3.819993495941162,3.820018768310547,9.736851325214957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.330078125,0.0,1713.0111083984375,1895.4371337890625,0.0,4088.0205078125,0.9421110153198242,1.0,0.0,3.0,1.0,0.0
