time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198180,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505888342857361,0.3904638886451721,0.3581142425537109,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989959955215454,0.682636559009552,0.650913417339325,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8668389320373535,0.6127451658248901,0.4319685995578766,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7907145023345947,0.4582628607749939,0.4406077861785888,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6465856432914734,0.2468524724245071,1.1470295190811155,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5227355957031,297.2067565917969,284.89385986328125,1.0,0.7275307774543762,0.3624021708965301,0.3624021708965301,1.0,1.0,-3.637466430664064,0.9880854487419128,2.649380922317505,0.1712203174829483,0.8834168910980225,0.8834168910980225,0.0,299.7450256347656,306.0,58788.92578125,0.0,4607.66015625,1.0,279.1561889648437,282.9328308105469,294.5736389160156,298.4293518066406,293.1499938964844,293.1499938964844,279.45001220703125,38827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983302891254425,1.0,0.0,0.0,3.718158721923828,3.718183755874634,9.22463357255765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8173828125,0.0,1631.8829345703125,1895.4371337890625,0.0,4157.36669921875,0.9224957227706908,1.0,0.0,3.0,1.0,0.0
18198240,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505888342857361,0.3904638886451721,0.3581142425537109,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989959955215454,0.682636559009552,0.650913417339325,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8668389320373535,0.6127451658248901,0.4319685995578766,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7907145023345947,0.4582628607749939,0.4406077861785888,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6465856432914734,0.2468524724245071,1.1470295190811155,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5227355957031,297.2067565917969,284.89385986328125,1.0,0.7275307774543762,0.3624021708965301,0.3624021708965301,1.0,1.0,-3.637466430664064,0.9880854487419128,2.649380922317505,0.1712203174829483,0.8834168910980225,0.8834168910980225,0.0,299.7450256347656,306.0,58788.92578125,0.0,4607.66015625,1.0,279.1561889648437,282.9328308105469,294.5736389160156,298.4293518066406,293.1499938964844,293.1499938964844,279.45001220703125,38827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983302891254425,1.0,0.0,0.0,3.718158721923828,3.718183755874634,9.22463357255765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8173828125,0.0,1631.8829345703125,1895.4371337890625,0.0,4157.36669921875,0.9224957227706908,1.0,0.0,3.0,1.0,0.0
18198300,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.749518632888794,0.3904059827327728,0.3578603863716125,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8976559042930603,0.6824842095375061,0.6505258679389954,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.86627197265625,0.6141347289085388,0.432740181684494,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7897080183029175,0.4584376215934753,0.4406221807003021,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457459926605225,0.246852308511734,1.1467679738998413,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5219421386719,297.20751953125,285.01531982421875,1.0,0.728279709815979,0.3620753586292267,0.3620753586292267,1.0,1.0,-3.637317895889282,0.9870017766952516,2.6503162384033203,0.1700657904148101,0.965765416622162,0.965765416622162,0.0,301.3344116210937,306.0,57878.54296875,0.0,4617.1396484375,1.0,279.4030456542969,283.0778503417969,294.5186767578125,298.2104187011719,293.1499938964844,293.1499938964844,279.45001220703125,34549.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765376448631288,1.0,0.0,0.0,3.7565932273864746,3.756618022918701,9.416328907718708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.111328125,0.0,1643.857177734375,1895.4371337890625,0.0,4098.55517578125,0.929652750492096,1.0,0.0,3.0,1.0,0.0
18198360,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.749015212059021,0.390528529882431,0.357979416847229,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8969361186027527,0.6825584173202515,0.6505911350250244,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8663011193275452,0.615703284740448,0.4338387846946716,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7892519235610962,0.4587917029857635,0.4409531056880951,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6453413963317871,0.2469792962074279,1.1473575830459597,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5227355957031,297.2102355957031,285.0107116699219,1.0,0.7291722297668457,0.361757218837738,0.361757218837738,1.0,1.0,-3.639965534210205,0.986826479434967,2.653138875961304,0.169235348701477,0.986130714416504,0.986130714416504,0.0,302.5057067871094,309.0,57981.0546875,0.0,4631.82470703125,1.0,279.4438171386719,283.0754699707031,294.5297241210937,298.2617492675781,293.1499938964844,293.1499938964844,279.1499938964844,33616.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734960198402404,1.0,0.0,0.0,3.817292928695679,3.817318201065064,9.723088396640378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.6865234375,0.0,1708.728271484375,1895.4371337890625,0.0,4071.935302734375,0.941183865070343,1.0,0.0,3.0,1.0,0.0
18198420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469505071640015,0.3895823657512665,0.3575478196144104,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8943262696266174,0.681319534778595,0.6499273180961609,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8651764392852783,0.6174265146255493,0.4353869259357452,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.787333607673645,0.4585517346858978,0.4411132037639618,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437904238700867,0.2466931045055389,1.1474261283874512,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.515625,297.2041320800781,284.8955383300781,1.0,0.7308022379875183,0.3611209392547607,0.3611209392547607,1.0,1.0,-3.640796422958374,0.9850542545318604,2.6557421684265137,0.1673782765865326,0.8849804401397705,0.8849804401397705,0.0,305.796875,312.0,58822.2421875,0.0,4654.619140625,1.0,279.1562194824219,282.9342041015625,294.5969543457031,298.44842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809507727622986,1.0,0.0,0.0,3.7189908027648926,3.719016075134277,9.228763815372076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.10546875,0.0,1631.8460693359375,1895.4371337890625,0.0,4136.982421875,0.9225866794586182,1.0,0.0,3.0,1.0,0.0
18198480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469505071640015,0.3895823657512665,0.3575478196144104,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8943262696266174,0.681319534778595,0.6499273180961609,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8651764392852783,0.6174265146255493,0.4353869259357452,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.787333607673645,0.4585517346858978,0.4411132037639618,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437904238700867,0.2466931045055389,1.1474261283874512,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.515625,297.2041320800781,284.8955383300781,1.0,0.7308022379875183,0.3611209392547607,0.3611209392547607,1.0,1.0,-3.640796422958374,0.9850542545318604,2.6557421684265137,0.1673782765865326,0.8849804401397705,0.8849804401397705,0.0,305.796875,312.0,58822.2421875,0.0,4654.619140625,1.0,279.1562194824219,282.9342041015625,294.5969543457031,298.44842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809507727622986,1.0,0.0,0.0,3.7189908027648926,3.719016075134277,9.228763815372076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.10546875,0.0,1631.8460693359375,1895.4371337890625,0.0,4136.982421875,0.9225866794586182,1.0,0.0,3.0,1.0,0.0
18198540,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7454451322555542,0.3896481096744537,0.3574203848838806,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8923113942146301,0.6811891198158264,0.6495637893676758,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646547794342041,0.6203212738037109,0.4372177124023437,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7859231233596802,0.4590722322463989,0.4414553344249725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6425970196723938,0.2468143999576568,1.1477407217025757,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.51568603515625,297.2076721191406,285.0129699707031,1.0,0.732420027256012,0.3604846596717834,0.3604846596717834,1.0,1.0,-3.643187284469605,0.9837846755981444,2.65940260887146,0.1653958112001419,0.9891369938850404,0.9891369938850404,0.0,308.5494689941406,315.0,58057.53515625,0.0,4678.48193359375,1.0,279.4427795410156,283.0766906738281,294.57391357421875,298.30517578125,293.1499938964844,293.1499938964844,279.1499938964844,33586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707971215248108,1.0,0.0,0.0,3.8193607330322266,3.8193860054016113,9.733626029628797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.248046875,0.0,1710.982666015625,1895.4371337890625,0.0,4048.226806640625,0.9418728351593018,1.0,0.0,3.0,1.0,0.0
18198600,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7454451322555542,0.3896481096744537,0.3574203848838806,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8923113942146301,0.6811891198158264,0.6495637893676758,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646547794342041,0.6203212738037109,0.4372177124023437,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7859231233596802,0.4590722322463989,0.4414553344249725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6425970196723938,0.2468143999576568,1.1477407217025757,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.51568603515625,297.2076721191406,285.0129699707031,1.0,0.732420027256012,0.3604846596717834,0.3604846596717834,1.0,1.0,-3.643187284469605,0.9837846755981444,2.65940260887146,0.1653958112001419,0.9891369938850404,0.9891369938850404,0.0,308.5494689941406,315.0,58057.53515625,0.0,4678.48193359375,1.0,279.4427795410156,283.0766906738281,294.57391357421875,298.30517578125,293.1499938964844,293.1499938964844,279.1499938964844,33586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707971215248108,1.0,0.0,0.0,3.8193607330322266,3.8193860054016113,9.733626029628797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.248046875,0.0,1710.982666015625,1895.4371337890625,0.0,4048.226806640625,0.9418728351593018,1.0,0.0,3.0,1.0,0.0
18198660,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7434396743774414,0.388698011636734,0.3569821119308471,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8897360563278198,0.6798931360244751,0.648842453956604,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8635322451591492,0.6219618916511536,0.4387079179286957,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840460538864136,0.4588168263435364,0.4415996968746185,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410905122756958,0.2465188801288604,1.1477673053741455,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.5085754394531,297.2015380859375,284.8962097167969,1.0,0.7340225577354431,0.359848141670227,0.359848141670227,1.0,1.0,-3.643801927566528,0.9819394946098328,2.66186261177063,0.163499429821968,0.8882231712341309,0.8882231712341309,0.0,311.8517150878906,318.0,58950.7890625,0.0,4700.7666015625,1.0,279.1561279296875,282.9330139160156,294.65838623046875,298.5136413574219,293.1499938964844,293.1499938964844,279.45001220703125,38566.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779639840126038,1.0,0.0,0.0,3.728261709213257,3.728286743164064,9.27483199575363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8359375,0.0,1641.6103515625,1895.4371337890625,0.0,4111.00048828125,0.924554705619812,1.0,0.0,3.0,1.0,0.0
18198720,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7434396743774414,0.388698011636734,0.3569821119308471,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8897360563278198,0.6798931360244751,0.648842453956604,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8635322451591492,0.6219618916511536,0.4387079179286957,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840460538864136,0.4588168263435364,0.4415996968746185,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410905122756958,0.2465188801288604,1.1477673053741455,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.5085754394531,297.2015380859375,284.8962097167969,1.0,0.7340225577354431,0.359848141670227,0.359848141670227,1.0,1.0,-3.643801927566528,0.9819394946098328,2.66186261177063,0.163499429821968,0.8882231712341309,0.8882231712341309,0.0,311.8517150878906,318.0,58950.7890625,0.0,4700.7666015625,1.0,279.1561279296875,282.9330139160156,294.65838623046875,298.5136413574219,293.1499938964844,293.1499938964844,279.45001220703125,38566.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779639840126038,1.0,0.0,0.0,3.728261709213257,3.728286743164064,9.27483199575363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8359375,0.0,1641.6103515625,1895.4371337890625,0.0,4111.00048828125,0.924554705619812,1.0,0.0,3.0,1.0,0.0
18198780,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419815063476562,0.3887615799903869,0.356850266456604,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877484798431396,0.6797081828117371,0.6484251618385315,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8630055785179138,0.6247855424880981,0.4404853880405426,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826693058013916,0.4593242704868316,0.4419274032115936,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399314999580383,0.2466315478086471,1.1480387449264526,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5086364746094,297.2050476074219,285.0150451660156,1.0,0.7356112003326416,0.3592116236686706,0.3592116236686706,1.0,1.0,-3.645989179611206,0.9805996417999268,2.66538953781128,0.1614776998758316,0.9941861629486084,0.9941861629486084,0.0,314.60772705078125,321.0,58211.6171875,0.0,4724.12451171875,1.0,279.4428405761719,283.0765075683594,294.6512756347656,298.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,33539.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675726890563964,1.0,0.0,0.0,3.8297336101531982,3.829758882522583,9.786567716218997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.412109375,0.0,1723.1556396484375,1895.4371337890625,0.0,4019.794921875,0.9441847801208496,1.0,0.0,3.0,1.0,0.0
18198840,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419815063476562,0.3887615799903869,0.356850266456604,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877484798431396,0.6797081828117371,0.6484251618385315,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8630055785179138,0.6247855424880981,0.4404853880405426,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826693058013916,0.4593242704868316,0.4419274032115936,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399314999580383,0.2466315478086471,1.1480387449264526,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5086364746094,297.2050476074219,285.0150451660156,1.0,0.7356112003326416,0.3592116236686706,0.3592116236686706,1.0,1.0,-3.645989179611206,0.9805996417999268,2.66538953781128,0.1614776998758316,0.9941861629486084,0.9941861629486084,0.0,314.60772705078125,321.0,58211.6171875,0.0,4724.12451171875,1.0,279.4428405761719,283.0765075683594,294.6512756347656,298.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,33539.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675726890563964,1.0,0.0,0.0,3.8297336101531982,3.829758882522583,9.786567716218997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.412109375,0.0,1723.1556396484375,1895.4371337890625,0.0,4019.794921875,0.9441847801208496,1.0,0.0,3.0,1.0,0.0
18198900,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7412860989570618,0.3883913159370422,0.3568289577960968,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8867919445037842,0.6791710257530212,0.6482862830162048,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8627516031265259,0.6256816387176514,0.4413875639438629,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7820276021957397,0.4592931568622589,0.4421629607677459,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6394116282463074,0.2465517967939376,1.14848792552948,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5059509277344,297.203125,284.8819274902344,1.0,0.7364771962165833,0.35889333486557,0.35889333486557,1.0,1.0,-3.6477131843566895,0.9801198840141296,2.667593240737915,0.1606664508581161,0.9075767993927002,0.9075767993927002,0.0,316.03387451171875,321.0,59304.91015625,0.0,4737.87939453125,1.0,279.19354248046875,282.9169311523437,294.732666015625,298.64276123046875,293.1499938964844,293.1499938964844,279.1499938964844,36769.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973053216934204,1.0,0.0,0.0,3.815256834030152,3.8152825832366943,9.712720157040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5576171875,0.0,1730.9334716796875,1895.4371337890625,0.0,4068.05126953125,0.9411603212356568,1.0,0.0,3.0,1.0,0.0
18198960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7400450706481934,0.3878085613250732,0.3564143478870392,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8852256536483765,0.6783592104911804,0.6476591229438782,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8618992567062378,0.6263412833213806,0.4419236779212951,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7808464765548706,0.4590536952018738,0.4420618414878845,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6384763121604919,0.2463277280330658,1.1480381488800049,284.8947448730469,284.95001220703125,302.04998779296875,291.7341003417969,298.5015563964844,297.1989440917969,284.8963317871094,1.0,0.7371864318847656,0.3585903644561767,0.3585903644561767,1.0,1.0,-3.6464459896087646,0.9787468314170836,2.667699098587036,0.1595974266529083,0.8927730917930603,0.8927730917930603,0.0,317.9062805175781,324.0,59154.2578125,0.0,4745.96337890625,1.0,279.1560974121094,282.9300231933594,294.7503967285156,298.6158752441406,293.1499938964844,293.1499938964844,279.45001220703125,38461.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745609164237976,1.0,0.0,0.0,3.743889331817627,3.743914604187012,9.352748975288704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.919921875,0.0,1659.044677734375,1895.4371337890625,0.0,4081.267578125,0.9279925227165222,1.0,0.0,3.0,1.0,0.0
18199020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7386264204978943,0.3878679275512695,0.356274664402008,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.883263349533081,0.6781207919120789,0.647187352180481,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8613627552986145,0.6290894150733948,0.4436432421207428,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7794992923736572,0.459546148777008,0.4423721730709076,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6373472809791565,0.2464320659637451,1.1482651233673096,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.501708984375,297.202392578125,285.01708984375,1.0,0.7387449145317078,0.3579843640327453,0.3579843640327453,1.0,1.0,-3.648414134979248,0.9774312376976012,2.670982837677002,0.157634437084198,1.0,1.0,0.0,320.6672058105469,327.0,58430.3515625,0.0,4768.7724609375,1.0,279.4429626464844,283.07525634765625,294.7559509277344,298.5054016113281,293.1499938964844,293.1499938964844,279.1499938964844,33531.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640331268310548,1.0,0.0,0.0,3.845530033111572,3.845555543899536,9.8674672699417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.083984375,0.0,1742.322998046875,1895.4371337890625,0.0,3988.454833984375,0.9477198123931884,1.0,0.0,3.0,1.0,0.0
18199080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7386264204978943,0.3878679275512695,0.356274664402008,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.883263349533081,0.6781207919120789,0.647187352180481,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8613627552986145,0.6290894150733948,0.4436432421207428,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7794992923736572,0.459546148777008,0.4423721730709076,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6373472809791565,0.2464320659637451,1.1482651233673096,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.501708984375,297.202392578125,285.01708984375,1.0,0.7387449145317078,0.3579843640327453,0.3579843640327453,1.0,1.0,-3.648414134979248,0.9774312376976012,2.670982837677002,0.157634437084198,1.0,1.0,0.0,320.6672058105469,327.0,58430.3515625,0.0,4768.7724609375,1.0,279.4429626464844,283.07525634765625,294.7559509277344,298.5054016113281,293.1499938964844,293.1499938964844,279.1499938964844,33531.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640331268310548,1.0,0.0,0.0,3.845530033111572,3.845555543899536,9.8674672699417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.083984375,0.0,1742.322998046875,1895.4371337890625,0.0,3988.454833984375,0.9477198123931884,1.0,0.0,3.0,1.0,0.0
18199140,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.736736536026001,0.386913001537323,0.3558339774608612,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.880768895149231,0.6766999363899231,0.6463586091995239,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602255582809448,0.6304605603218079,0.444980651140213,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7777124643325806,0.4592615664005279,0.4424916505813598,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359265446662903,0.2461182177066803,1.1482248306274414,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.494384765625,297.19586181640625,284.8968811035156,1.0,0.7402881979942322,0.3573783636093139,0.3573783636093139,1.0,1.0,-3.6486024856567374,0.9755433797836304,2.673059225082397,0.1557676792144775,0.8988274335861206,0.8988274335861206,0.0,323.9806823730469,330.0,59419.515625,0.0,4789.96044921875,1.0,279.1568298339844,282.9266662597656,294.8653259277344,298.7460632324219,293.1499938964844,293.1499938964844,279.45001220703125,38284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708641767501832,1.0,0.0,0.0,3.765059471130371,3.765084981918335,9.45881993175135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7373046875,0.0,1682.6197509765625,1895.4371337890625,0.0,4048.816650390625,0.9326027035713196,1.0,0.0,3.0,1.0,0.0
18199200,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.736736536026001,0.386913001537323,0.3558339774608612,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.880768895149231,0.6766999363899231,0.6463586091995239,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602255582809448,0.6304605603218079,0.444980651140213,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7777124643325806,0.4592615664005279,0.4424916505813598,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359265446662903,0.2461182177066803,1.1482248306274414,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.494384765625,297.19586181640625,284.8968811035156,1.0,0.7402881979942322,0.3573783636093139,0.3573783636093139,1.0,1.0,-3.6486024856567374,0.9755433797836304,2.673059225082397,0.1557676792144775,0.8988274335861206,0.8988274335861206,0.0,323.9806823730469,330.0,59419.515625,0.0,4789.96044921875,1.0,279.1568298339844,282.9266662597656,294.8653259277344,298.7460632324219,293.1499938964844,293.1499938964844,279.45001220703125,38284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708641767501832,1.0,0.0,0.0,3.765059471130371,3.765084981918335,9.45881993175135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7373046875,0.0,1682.6197509765625,1895.4371337890625,0.0,4048.816650390625,0.9326027035713196,1.0,0.0,3.0,1.0,0.0
18199260,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7353544235229492,0.38698410987854,0.3557011485099792,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8788097500801086,0.6763755083084106,0.6458067893981934,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8595910668373108,0.6329382658004761,0.4465192854404449,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7763930559158325,0.4597541689872741,0.442798376083374,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6348176002502441,0.2462135851383209,1.148409128189087,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.494140625,297.19854736328125,285.0201110839844,1.0,0.741804301738739,0.3568169176578522,0.3568169176578522,1.0,1.0,-3.650209188461304,0.9742489457130432,2.675960063934326,0.1538929641246795,1.0,1.0,0.0,326.7566833496094,333.0,58681.39453125,0.0,4811.86865234375,1.0,279.4440002441406,283.0744934082031,294.8804626464844,298.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,33630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602415561676024,1.0,0.0,0.0,3.8639132976531982,3.863939046859741,9.962034255295291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.150390625,0.0,1765.6629638671875,1895.4371337890625,0.0,3954.738525390625,0.9516251683235168,1.0,0.0,3.0,1.0,0.0
18199320,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7353544235229492,0.38698410987854,0.3557011485099792,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8788097500801086,0.6763755083084106,0.6458067893981934,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8595910668373108,0.6329382658004761,0.4465192854404449,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7763930559158325,0.4597541689872741,0.442798376083374,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6348176002502441,0.2462135851383209,1.148409128189087,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.494140625,297.19854736328125,285.0201110839844,1.0,0.741804301738739,0.3568169176578522,0.3568169176578522,1.0,1.0,-3.650209188461304,0.9742489457130432,2.675960063934326,0.1538929641246795,1.0,1.0,0.0,326.7566833496094,333.0,58681.39453125,0.0,4811.86865234375,1.0,279.4440002441406,283.0744934082031,294.8804626464844,298.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,33630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602415561676024,1.0,0.0,0.0,3.8639132976531982,3.863939046859741,9.962034255295291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.150390625,0.0,1765.6629638671875,1895.4371337890625,0.0,3954.738525390625,0.9516251683235168,1.0,0.0,3.0,1.0,0.0
18199380,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7335296869277954,0.3860330581665039,0.3552778661251068,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876357913017273,0.6748800277709961,0.6449153423309326,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.858402669429779,0.6341020464897156,0.4477012753486633,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746664881706238,0.459464281797409,0.4429245293140411,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334415674209595,0.2458921819925308,1.148357629776001,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4867553710937,297.1916809082031,284.8978881835937,1.0,0.7433089017868042,0.3562554717063904,0.3562554717063904,1.0,1.0,-3.650151014328003,0.972424566745758,2.6777262687683105,0.1521358489990234,0.9058669209480286,0.9058669209480286,0.0,330.0642395019531,336.0,59722.4921875,0.0,4832.32666015625,1.0,279.1569519042969,282.9231872558594,294.99822998046875,298.89752197265625,293.1499938964844,293.1499938964844,278.8500061035156,38105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670196771621704,1.0,0.0,0.0,3.7884912490844727,3.788516998291016,9.57692009251332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.466796875,0.0,1709.1229248046875,1895.4371337890625,0.0,4014.9072265625,0.9378151893615724,1.0,0.0,3.0,1.0,0.0
18199440,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7335296869277954,0.3860330581665039,0.3552778661251068,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876357913017273,0.6748800277709961,0.6449153423309326,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.858402669429779,0.6341020464897156,0.4477012753486633,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746664881706238,0.459464281797409,0.4429245293140411,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334415674209595,0.2458921819925308,1.148357629776001,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4867553710937,297.1916809082031,284.8978881835937,1.0,0.7433089017868042,0.3562554717063904,0.3562554717063904,1.0,1.0,-3.650151014328003,0.972424566745758,2.6777262687683105,0.1521358489990234,0.9058669209480286,0.9058669209480286,0.0,330.0642395019531,336.0,59722.4921875,0.0,4832.32666015625,1.0,279.1569519042969,282.9231872558594,294.99822998046875,298.89752197265625,293.1499938964844,293.1499938964844,278.8500061035156,38105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670196771621704,1.0,0.0,0.0,3.7884912490844727,3.788516998291016,9.57692009251332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.466796875,0.0,1709.1229248046875,1895.4371337890625,0.0,4014.9072265625,0.9378151893615724,1.0,0.0,3.0,1.0,0.0
18199500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7323665022850037,0.3853963017463684,0.3548483550548553,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8748502135276794,0.6739049553871155,0.6441732048988342,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8575415015220642,0.6344938278198242,0.4480935037136078,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7735421657562256,0.459140419960022,0.4427662789821625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6325341463088989,0.2455995678901672,1.1476333141326904,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.48199462890625,297.1869506835937,284.8236999511719,1.0,0.7439084649085999,0.3559747338294983,0.3559747338294983,1.0,1.0,-3.648153305053711,0.9708995819091796,2.6772537231445312,0.1510326415300369,0.82235187292099,0.82235187292099,0.0,331.8868713378906,336.0,60198.3671875,0.0,4837.9892578125,1.0,278.8984069824219,282.8301696777344,295.0523986816406,299.06201171875,293.1499938964844,293.1499938964844,278.8500061035156,42932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714472889900208,1.0,0.0,0.0,3.654052972793579,3.654078245162964,8.909287316782866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.109375,0.0,1589.612548828125,1895.4371337890625,0.0,4053.945556640625,0.9089658856391908,1.0,0.0,3.0,1.0,0.0
18199560,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7312089204788208,0.3849669694900512,0.3543926179409027,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.873349130153656,0.6731486320495605,0.643377423286438,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8566908836364746,0.6351401209831238,0.4484595656394958,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.772415816783905,0.458958238363266,0.4425595700740814,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6316101551055908,0.2453697174787521,1.1466968059539795,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4786682128906,297.1841125488281,284.8841857910156,1.0,0.7444395422935486,0.3557071983814239,0.3557071983814239,1.0,1.0,-3.64570951461792,0.9692779183387756,2.67643141746521,0.1498759537935257,0.832355797290802,0.832355797290802,0.0,333.6563720703125,339.0,59886.76953125,0.0,4842.0439453125,1.0,278.8580322265625,282.8925170898437,295.0572509765625,298.986572265625,293.1499938964844,293.1499938964844,279.1499938964844,41234.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702298641204834,1.0,0.0,0.0,3.544397592544556,3.544421434402466,8.382588134736579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.6181640625,0.0,1456.856689453125,1895.4371337890625,0.0,4043.233154296875,0.8864319920539856,1.0,0.0,3.0,1.0,0.0
18199620,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302486896514893,0.3852235972881317,0.3544710278511047,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718507289886475,0.6729564070701599,0.6429861187934875,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564587235450745,0.6377149820327759,0.4501028060913086,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7715005874633789,0.4595683515071869,0.4429891407489776,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307858228683472,0.2455241829156875,1.1470582485198977,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4802551269531,297.1890563964844,284.9996032714844,1.0,0.7458615303039551,0.3551721274852752,0.3551721274852752,1.0,1.0,-3.648250579833984,0.9683613777160645,2.67988920211792,0.1481561958789825,0.9267956614494324,0.9267956614494324,0.0,335.9878234863281,342.0,59270.9296875,0.0,4863.86328125,1.0,279.1415100097656,283.0312805175781,295.0817565917969,298.8851318359375,293.1499938964844,293.1499938964844,278.8500061035156,34061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956911563873291,1.0,0.0,0.0,3.641981363296509,3.64200496673584,8.850519179759431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.123046875,0.0,1509.79052734375,1895.4371337890625,0.0,3925.008056640625,0.9023211002349854,1.0,0.0,3.0,1.0,0.0
18199680,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302486896514893,0.3852235972881317,0.3544710278511047,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718507289886475,0.6729564070701599,0.6429861187934875,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564587235450745,0.6377149820327759,0.4501028060913086,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7715005874633789,0.4595683515071869,0.4429891407489776,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307858228683472,0.2455241829156875,1.1470582485198977,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4802551269531,297.1890563964844,284.9996032714844,1.0,0.7458615303039551,0.3551721274852752,0.3551721274852752,1.0,1.0,-3.648250579833984,0.9683613777160645,2.67988920211792,0.1481561958789825,0.9267956614494324,0.9267956614494324,0.0,335.9878234863281,342.0,59270.9296875,0.0,4863.86328125,1.0,279.1415100097656,283.0312805175781,295.0817565917969,298.8851318359375,293.1499938964844,293.1499938964844,278.8500061035156,34061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956911563873291,1.0,0.0,0.0,3.641981363296509,3.64200496673584,8.850519179759431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.123046875,0.0,1509.79052734375,1895.4371337890625,0.0,3925.008056640625,0.9023211002349854,1.0,0.0,3.0,1.0,0.0
18199740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286759614944458,0.3844731450080871,0.3541592061519623,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696911334991455,0.671639621257782,0.6421751379966736,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554992079734802,0.6390121579170227,0.4513124823570251,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700328826904297,0.4594275653362274,0.4431920051574707,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296150088310242,0.2453086525201797,1.1472615003585815,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4750366210937,297.1849670410156,284.9154663085937,1.0,0.7473471760749817,0.3546370565891266,0.3546370565891266,1.0,1.0,-3.648852825164795,0.966827630996704,2.68202543258667,0.146498218178749,0.8515245318412781,0.8515245318412781,0.0,339.0821838378906,345.0,60068.42578125,0.0,4884.87841796875,1.0,278.8583984375,282.92095947265625,295.2073669433594,299.1328125,293.1499938964844,293.1499938964844,279.1499938964844,38392.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617655873298644,1.0,0.0,0.0,3.5333714485168457,3.5333948135375977,8.330516152454948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.46484375,0.0,1424.570556640625,1895.4371337890625,0.0,3968.30908203125,0.8814070820808411,1.0,0.0,3.0,1.0,0.0
18199800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286759614944458,0.3844731450080871,0.3541592061519623,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696911334991455,0.671639621257782,0.6421751379966736,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554992079734802,0.6390121579170227,0.4513124823570251,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700328826904297,0.4594275653362274,0.4431920051574707,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296150088310242,0.2453086525201797,1.1472615003585815,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4750366210937,297.1849670410156,284.9154663085937,1.0,0.7473471760749817,0.3546370565891266,0.3546370565891266,1.0,1.0,-3.648852825164795,0.966827630996704,2.68202543258667,0.146498218178749,0.8515245318412781,0.8515245318412781,0.0,339.0821838378906,345.0,60068.42578125,0.0,4884.87841796875,1.0,278.8583984375,282.92095947265625,295.2073669433594,299.1328125,293.1499938964844,293.1499938964844,279.1499938964844,38392.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617655873298644,1.0,0.0,0.0,3.5333714485168457,3.5333948135375977,8.330516152454948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.46484375,0.0,1424.570556640625,1895.4371337890625,0.0,3968.30908203125,0.8814070820808411,1.0,0.0,3.0,1.0,0.0
18199860,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274948358535767,0.384542167186737,0.3541137278079986,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.867955207824707,0.6712172031402588,0.6416412591934204,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8549809455871582,0.6413035988807678,0.4527921676635742,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689256072044373,0.4599084854125976,0.4435670375823974,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286982297897339,0.2454413026571273,1.1478025913238523,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4752197265625,297.1878967285156,285.0096435546875,1.0,0.7488745450973511,0.3541175425052643,0.3541175425052643,1.0,1.0,-3.651029586791992,0.965840458869934,2.685189247131348,0.1448127031326294,0.9443002343177797,0.9443002343177797,0.0,341.77392578125,348.0,59590.67578125,0.0,4907.93994140625,1.0,279.1415710449219,283.03619384765625,295.242431640625,299.06695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33141.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513880610466005,1.0,0.0,0.0,3.6581685543060303,3.658192157745361,8.929368391363823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.51171875,0.0,1520.841796875,1895.4371337890625,0.0,3875.4580078125,0.905166745185852,1.0,0.0,3.0,1.0,0.0
18199920,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274948358535767,0.384542167186737,0.3541137278079986,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.867955207824707,0.6712172031402588,0.6416412591934204,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8549809455871582,0.6413035988807678,0.4527921676635742,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689256072044373,0.4599084854125976,0.4435670375823974,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286982297897339,0.2454413026571273,1.1478025913238523,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4752197265625,297.1878967285156,285.0096435546875,1.0,0.7488745450973511,0.3541175425052643,0.3541175425052643,1.0,1.0,-3.651029586791992,0.965840458869934,2.685189247131348,0.1448127031326294,0.9443002343177797,0.9443002343177797,0.0,341.77392578125,348.0,59590.67578125,0.0,4907.93994140625,1.0,279.1415710449219,283.03619384765625,295.242431640625,299.06695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33141.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513880610466005,1.0,0.0,0.0,3.6581685543060303,3.658192157745361,8.929368391363823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.51171875,0.0,1520.841796875,1895.4371337890625,0.0,3875.4580078125,0.905166745185852,1.0,0.0,3.0,1.0,0.0
18199980,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7257153391838074,0.3835982084274292,0.3536484539508819,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655734658241272,0.6696364283561707,0.6406034231185913,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537744879722595,0.6423237919807434,0.4538223147392273,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7672557234764099,0.4595827758312225,0.4436201453208923,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273857951164246,0.2451344281435012,1.1477223634719849,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46893310546875,297.1823425292969,284.910888671875,1.0,0.7503299117088318,0.353598028421402,0.353598028421402,1.0,1.0,-3.650438070297241,0.9639829397201538,2.686455249786377,0.1430977284908294,0.8597885966300964,0.8597885966300964,0.0,345.1364440917969,351.0,60467.12890625,0.0,4927.20751953125,1.0,278.8581848144531,282.9100341796875,295.3638000488281,299.31903076171875,293.1499938964844,293.1499938964844,279.1499938964844,38113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578801393508912,1.0,0.0,0.0,3.5661120414733887,3.56613564491272,8.485613420816662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.9833984375,0.0,1457.2740478515625,1895.4371337890625,0.0,3933.6669921875,0.8883679509162903,1.0,0.0,3.0,1.0,0.0
