time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200040,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7257153391838074,0.3835982084274292,0.3536484539508819,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655734658241272,0.6696364283561707,0.6406034231185913,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537744879722595,0.6423237919807434,0.4538223147392273,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7672557234764099,0.4595827758312225,0.4436201453208923,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273857951164246,0.2451344281435012,1.1477223634719849,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46893310546875,297.1823425292969,284.910888671875,1.0,0.7503299117088318,0.353598028421402,0.353598028421402,1.0,1.0,-3.650438070297241,0.9639829397201538,2.686455249786377,0.1430977284908294,0.8597885966300964,0.8597885966300964,0.0,345.1364440917969,351.0,60467.12890625,0.0,4927.20751953125,1.0,278.8581848144531,282.9100341796875,295.3638000488281,299.31903076171875,293.1499938964844,293.1499938964844,279.1499938964844,38113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578801393508912,1.0,0.0,0.0,3.5661120414733887,3.56613564491272,8.485613420816662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.9833984375,0.0,1457.2740478515625,1895.4371337890625,0.0,3933.6669921875,0.8883679509162903,1.0,0.0,3.0,1.0,0.0
18200100,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7248596549034119,0.3835146129131317,0.3534061312675476,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8644275069236755,0.6692658066749573,0.64005446434021,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532298803329468,0.643330454826355,0.4543487429618835,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664470672607422,0.4596986770629883,0.4436056017875671,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6267265677452087,0.2451170980930328,1.1474521160125732,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4682006835937,297.1828308105469,285.01934814453125,1.0,0.750989556312561,0.3533382713794708,0.3533382713794708,1.0,1.0,-3.64976978302002,0.9629446268081664,2.6868250370025635,0.1420700997114181,0.9372769594192504,0.9372769594192504,0.0,346.71319580078125,351.0,59742.0625,0.0,4935.12841796875,1.0,279.0998229980469,283.0391845703125,295.3476257324219,299.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33824.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510805010795592,1.0,0.0,0.0,3.619099378585816,3.619122743606568,8.739655754652631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0615234375,0.0,1482.921875,1895.4371337890625,0.0,3872.690673828125,0.898322582244873,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7244139313697815,0.3835689127445221,0.3534838855266571,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8637192249298096,0.6690552234649658,0.6398850679397583,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8531180620193481,0.6444626450538635,0.4551669061183929,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.76603102684021,0.4599455296993255,0.4438610672950744,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6263734698295593,0.2451981604099273,1.1479151248931885,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.46844482421875,297.1844787597656,285.00738525390625,1.0,0.7517707943916321,0.3530869781970978,0.3530869781970978,1.0,1.0,-3.651505470275879,0.9626759886741638,2.6888294219970703,0.1413190811872482,0.952254831790924,0.952254831790924,0.0,347.9373474121094,354.0,59949.69140625,0.0,4947.78125,1.0,279.1427917480469,283.0284729003906,295.3919372558594,299.2440795898437,293.1499938964844,293.1499938964844,278.8500061035156,33109.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481120705604552,1.0,0.0,0.0,3.68904185295105,3.689065933227539,9.08072422589612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.662109375,0.0,1555.1783447265625,1895.4371337890625,0.0,3845.938232421875,0.9118689894676208,1.0,0.0,3.0,1.0,0.0
18200220,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.72263103723526,0.3825740814208984,0.3529777824878692,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613627552986145,0.6673759818077087,0.6387583017349243,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8519057035446167,0.6453630924224854,0.4561227560043335,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643699645996094,0.4595453441143036,0.4438462257385254,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6250565052032471,0.2448515146970749,1.1476563215255735,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4620361328125,297.1787109375,284.9072265625,1.0,0.7531521916389465,0.3525844216346741,0.3525844216346741,1.0,1.0,-3.650371551513672,0.9607040882110596,2.6896674633026123,0.1396061033010482,0.8643755316734314,0.8643755316734314,0.0,351.2893371582031,357.0,60820.515625,0.0,4965.41015625,1.0,278.85791015625,282.9009094238281,295.50885009765625,299.4908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38197.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548549652099608,1.0,0.0,0.0,3.594536304473877,3.594560146331787,8.621424854027282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.37890625,0.0,1488.5269775390625,1895.4371337890625,0.0,3906.59228515625,0.8946985006332397,1.0,0.0,3.0,1.0,0.0
18200280,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.72263103723526,0.3825740814208984,0.3529777824878692,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613627552986145,0.6673759818077087,0.6387583017349243,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8519057035446167,0.6453630924224854,0.4561227560043335,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643699645996094,0.4595453441143036,0.4438462257385254,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6250565052032471,0.2448515146970749,1.1476563215255735,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4620361328125,297.1787109375,284.9072265625,1.0,0.7531521916389465,0.3525844216346741,0.3525844216346741,1.0,1.0,-3.650371551513672,0.9607040882110596,2.6896674633026123,0.1396061033010482,0.8643755316734314,0.8643755316734314,0.0,351.2893371582031,357.0,60820.515625,0.0,4965.41015625,1.0,278.85791015625,282.9009094238281,295.50885009765625,299.4908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38197.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548549652099608,1.0,0.0,0.0,3.594536304473877,3.594560146331787,8.621424854027282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.37890625,0.0,1488.5269775390625,1895.4371337890625,0.0,3906.59228515625,0.8946985006332397,1.0,0.0,3.0,1.0,0.0
18200340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7213451266288757,0.3825254142284393,0.3527919054031372,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8595506548881531,0.6667359471321106,0.6379798650741577,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.851258397102356,0.6474229693412781,0.4574089050292969,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7631726861000061,0.4598669707775116,0.4440430402755737,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6240585446357727,0.2448992431163787,1.147753119468689,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4615783691406,297.18084716796875,285.0076599121094,1.0,0.7545328736305237,0.3520818948745727,0.3520818948745727,1.0,1.0,-3.651102066040039,0.959320068359375,2.691781997680664,0.1378199458122253,0.9582929015159608,0.9582929015159608,0.0,354.05419921875,360.0,60265.625,0.0,4984.7939453125,1.0,279.1419982910156,283.0240173339844,295.53302001953125,299.4090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33256.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945310652256012,1.0,0.0,0.0,3.711382627487183,3.711406707763672,9.191042522616044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.8310546875,0.0,1581.669189453125,1895.4371337890625,0.0,3820.620361328125,0.9172741770744324,1.0,0.0,3.0,1.0,0.0
18200400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7213451266288757,0.3825254142284393,0.3527919054031372,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8595506548881531,0.6667359471321106,0.6379798650741577,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.851258397102356,0.6474229693412781,0.4574089050292969,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7631726861000061,0.4598669707775116,0.4440430402755737,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6240585446357727,0.2448992431163787,1.147753119468689,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4615783691406,297.18084716796875,285.0076599121094,1.0,0.7545328736305237,0.3520818948745727,0.3520818948745727,1.0,1.0,-3.651102066040039,0.959320068359375,2.691781997680664,0.1378199458122253,0.9582929015159608,0.9582929015159608,0.0,354.05419921875,360.0,60265.625,0.0,4984.7939453125,1.0,279.1419982910156,283.0240173339844,295.53302001953125,299.4090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33256.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945310652256012,1.0,0.0,0.0,3.711382627487183,3.711406707763672,9.191042522616044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.8310546875,0.0,1581.669189453125,1895.4371337890625,0.0,3820.620361328125,0.9172741770744324,1.0,0.0,3.0,1.0,0.0
18200460,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195748090744019,0.3815064430236816,0.3522682785987854,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8572491407394409,0.6649973392486572,0.6368011236190796,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500605821609497,0.6482246518135071,0.458302766084671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615503668785095,0.4594247341156006,0.4439917206764221,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6227637529373169,0.2445416897535324,1.147448182106018,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4552307128906,297.17510986328125,284.90533447265625,1.0,0.7558684945106506,0.3515954911708832,0.3515954911708832,1.0,1.0,-3.6497106552124015,0.9573186635971068,2.692392110824585,0.1361345052719116,0.8682077527046204,0.8682077527046204,0.0,357.38214111328125,363.0,61121.75,0.0,5001.51123046875,1.0,278.85699462890625,282.89434814453125,295.6434020996094,299.6492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38385.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522014260292052,1.0,0.0,0.0,3.6168158054351807,3.61683988571167,8.7286298366962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6025390625,0.0,1514.2498779296875,1895.4371337890625,0.0,3882.7724609375,0.899726927280426,1.0,0.0,3.0,1.0,0.0
18200520,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195748090744019,0.3815064430236816,0.3522682785987854,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8572491407394409,0.6649973392486572,0.6368011236190796,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500605821609497,0.6482246518135071,0.458302766084671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615503668785095,0.4594247341156006,0.4439917206764221,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6227637529373169,0.2445416897535324,1.147448182106018,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4552307128906,297.17510986328125,284.90533447265625,1.0,0.7558684945106506,0.3515954911708832,0.3515954911708832,1.0,1.0,-3.6497106552124015,0.9573186635971068,2.692392110824585,0.1361345052719116,0.8682077527046204,0.8682077527046204,0.0,357.38214111328125,363.0,61121.75,0.0,5001.51123046875,1.0,278.85699462890625,282.89434814453125,295.6434020996094,299.6492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38385.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522014260292052,1.0,0.0,0.0,3.6168158054351807,3.61683988571167,8.7286298366962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6025390625,0.0,1514.2498779296875,1895.4371337890625,0.0,3882.7724609375,0.899726927280426,1.0,0.0,3.0,1.0,0.0
18200580,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182832360267639,0.3814403712749481,0.352057009935379,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554647564888,0.6643063426017761,0.6359633803367615,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8494029641151428,0.6502026319503784,0.4595209956169128,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603693008422852,0.4597121179103851,0.4441477358341217,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6217745542526245,0.2445842176675796,1.147497534751892,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4548645019531,297.17730712890625,285.008056640625,1.0,0.757206916809082,0.351109117269516,0.351109117269516,1.0,1.0,-3.650151014328003,0.955895721912384,2.694255352020264,0.1343706548213958,0.963645339012146,0.963645339012146,0.0,360.13739013671875,351.0,60541.32421875,0.0,5019.99560546875,1.0,279.1421203613281,283.0204162597656,295.6599426269531,299.55816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428762793540956,1.0,0.0,0.0,3.731942892074585,3.731967210769653,9.293156608691788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.5244140625,0.0,1605.7877197265625,1895.4371337890625,0.0,3798.5654296875,0.9219565987586976,1.0,0.0,3.0,1.0,0.0
18200640,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182832360267639,0.3814403712749481,0.352057009935379,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554647564888,0.6643063426017761,0.6359633803367615,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8494029641151428,0.6502026319503784,0.4595209956169128,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603693008422852,0.4597121179103851,0.4441477358341217,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6217745542526245,0.2445842176675796,1.147497534751892,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4548645019531,297.17730712890625,285.008056640625,1.0,0.757206916809082,0.351109117269516,0.351109117269516,1.0,1.0,-3.650151014328003,0.955895721912384,2.694255352020264,0.1343706548213958,0.963645339012146,0.963645339012146,0.0,360.13739013671875,351.0,60541.32421875,0.0,5019.99560546875,1.0,279.1421203613281,283.0204162597656,295.6599426269531,299.55816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428762793540956,1.0,0.0,0.0,3.731942892074585,3.731967210769653,9.293156608691788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.5244140625,0.0,1605.7877197265625,1895.4371337890625,0.0,3798.5654296875,0.9219565987586976,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7187647819519043,0.3810074627399444,0.3518629968166351,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8559842109680176,0.6635112166404724,0.6354564428329468,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504325151443481,0.6506440043449402,0.4600286185741424,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7610360980033875,0.4595538675785064,0.4441489577293396,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6222504377365112,0.2444620281457901,1.1472150087356567,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4523010253906,297.1753234863281,284.88092041015625,1.0,0.7562061548233032,0.3508659303188324,0.3508659303188324,1.0,1.0,-3.649591207504273,0.95493483543396,2.6946563720703125,0.133606418967247,0.878460705280304,0.878460705280304,0.0,358.6671142578125,351.0,61542.46484375,0.0,5009.19482421875,1.0,278.895751953125,282.8680114746094,295.7432861328125,299.8171081542969,293.1499938964844,293.1499938964844,278.8500061035156,37138.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484705328941344,1.0,0.0,0.0,3.708818197250366,3.7088429927825928,9.178345408145104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.2587890625,0.0,1608.249755859375,1895.4371337890625,0.0,3849.173095703125,0.9173048138618468,1.0,0.0,3.0,1.0,0.0
18200760,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7193659543991089,0.3804197609424591,0.3512579500675201,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8567635416984558,0.6625210046768188,0.6344582438468933,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8517000079154968,0.6509140729904175,0.4601463675498962,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7619249224662781,0.4592412114143371,0.4437846839427948,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6228761076927185,0.2442354261875152,1.14586079120636,284.9013977050781,284.95001220703125,302.04998779296875,292.744140625,298.4485168457031,297.1717834472656,284.9028015136719,1.0,0.7545090317726135,0.3506424129009247,0.3506424129009247,1.0,1.0,-3.645740270614624,0.9530207514762878,2.6927194595336914,0.1325468719005584,0.8706451058387756,0.8706451058387756,0.0,356.1249694824219,339.0,61345.73046875,0.0,4982.19091796875,1.0,278.8568725585937,282.8887023925781,295.7611694335937,299.7874755859375,293.1499938964844,293.1499938964844,279.1499938964844,38514.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949959635734558,1.0,0.0,0.0,3.6347618103027344,3.6347861289978014,8.815464411782159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0380859375,0.0,1535.0155029296875,1895.4371337890625,0.0,3862.598388671875,0.903849482536316,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7225269079208374,0.3804217278957367,0.3506757616996765,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.860593855381012,0.6618295311927795,0.6331703066825867,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8565560579299927,0.6528627872467041,0.4610087275505066,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657267451286316,0.4595519602298736,0.4435123205184936,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256367564201355,0.2443471550941467,1.1440763473510742,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4485778808594,297.1746826171875,285.0054016113281,1.0,0.7501240968704224,0.3501953780651092,0.3501953780651092,1.0,1.0,-3.6420435905456543,0.9504482746124268,2.6915953159332275,0.1305687576532364,0.9645828008651732,0.9645828008651732,0.0,347.6540832519531,327.0,60677.86328125,0.0,4918.8251953125,1.0,279.1422424316406,283.0162658691406,295.76708984375,299.68035888671875,293.1499938964844,293.1499938964844,278.8500061035156,33477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940809726715088,1.0,0.0,0.0,3.744476079940796,3.7445006370544434,9.355680958833544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.9951171875,0.0,1621.4801025390625,1895.4371337890625,0.0,3779.80517578125,0.9248741269111632,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7225269079208374,0.3804217278957367,0.3506757616996765,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.860593855381012,0.6618295311927795,0.6331703066825867,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8565560579299927,0.6528627872467041,0.4610087275505066,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657267451286316,0.4595519602298736,0.4435123205184936,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256367564201355,0.2443471550941467,1.1440763473510742,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4485778808594,297.1746826171875,285.0054016113281,1.0,0.7501240968704224,0.3501953780651092,0.3501953780651092,1.0,1.0,-3.6420435905456543,0.9504482746124268,2.6915953159332275,0.1305687576532364,0.9645828008651732,0.9645828008651732,0.0,347.6540832519531,327.0,60677.86328125,0.0,4918.8251953125,1.0,279.1422424316406,283.0162658691406,295.76708984375,299.68035888671875,293.1499938964844,293.1499938964844,278.8500061035156,33477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940809726715088,1.0,0.0,0.0,3.744476079940796,3.7445006370544434,9.355680958833544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.9951171875,0.0,1621.4801025390625,1895.4371337890625,0.0,3779.80517578125,0.9248741269111632,1.0,0.0,3.0,1.0,0.0
18200940,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.726104736328125,0.379508912563324,0.3497543931007385,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651254177093506,0.6600826382637024,0.631469190120697,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8620756268501282,0.6535718441009521,0.4614640772342682,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701811194419861,0.459140807390213,0.4429749846458435,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288948655128479,0.2441138178110122,1.1418561935424805,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4429931640625,297.17022705078125,284.9008483886719,1.0,0.7448299527168274,0.3497483432292938,0.3497483432292938,1.0,1.0,-3.636129140853882,0.9471831321716307,2.688946008682251,0.1286422908306121,0.8703910708427429,0.8703910708427429,0.0,337.8695068359375,315.0,61425.2109375,0.0,4841.06787109375,1.0,278.8567810058594,282.8861999511719,295.8559265136719,299.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,38645.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479564428329468,1.0,0.0,0.0,3.641695499420166,3.6417200565338135,8.849129926602473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0478515625,0.0,1543.694580078125,1895.4371337890625,0.0,3844.533447265625,0.9054293036460876,1.0,0.0,3.0,1.0,0.0
18201000,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.726104736328125,0.379508912563324,0.3497543931007385,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651254177093506,0.6600826382637024,0.631469190120697,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8620756268501282,0.6535718441009521,0.4614640772342682,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701811194419861,0.459140807390213,0.4429749846458435,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288948655128479,0.2441138178110122,1.1418561935424805,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4429931640625,297.17022705078125,284.9008483886719,1.0,0.7448299527168274,0.3497483432292938,0.3497483432292938,1.0,1.0,-3.636129140853882,0.9471831321716307,2.688946008682251,0.1286422908306121,0.8703910708427429,0.8703910708427429,0.0,337.8695068359375,315.0,61425.2109375,0.0,4841.06787109375,1.0,278.8567810058594,282.8861999511719,295.8559265136719,299.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,38645.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479564428329468,1.0,0.0,0.0,3.641695499420166,3.6417200565338135,8.849129926602473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0478515625,0.0,1543.694580078125,1895.4371337890625,0.0,3844.533447265625,0.9054293036460876,1.0,0.0,3.0,1.0,0.0
18201060,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.730779767036438,0.3795953392982483,0.3491517305374145,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8710427284240723,0.6594232320785522,0.6301059126853943,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8690588474273682,0.6555150747299194,0.4622439444065094,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758696675300598,0.4595034122467041,0.4426454901695251,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6330333948135376,0.2443329989910125,1.1400481462478638,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.444091796875,297.1739196777344,285.0045471191406,1.0,0.7390971183776855,0.3494138121604919,0.3494138121604919,1.0,1.0,-3.63211989402771,0.9448685646057128,2.687251329421997,0.1269941478967666,0.9641860723495485,0.9641860723495485,0.0,326.5783386230469,303.0,60720.26171875,0.0,4759.619140625,1.0,279.14227294921875,283.0154724121094,295.84967041015625,299.7709350585937,293.1499938964844,293.1499938964844,278.8500061035156,33558.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390783905982972,1.0,0.0,0.0,3.747859477996826,3.7478840351104736,9.372595286549767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4990234375,0.0,1626.0308837890625,1895.4371337890625,0.0,3764.061279296875,0.9256926774978638,1.0,0.0,3.0,1.0,0.0
18201120,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.730779767036438,0.3795953392982483,0.3491517305374145,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8710427284240723,0.6594232320785522,0.6301059126853943,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8690588474273682,0.6555150747299194,0.4622439444065094,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758696675300598,0.4595034122467041,0.4426454901695251,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6330333948135376,0.2443329989910125,1.1400481462478638,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.444091796875,297.1739196777344,285.0045471191406,1.0,0.7390971183776855,0.3494138121604919,0.3494138121604919,1.0,1.0,-3.63211989402771,0.9448685646057128,2.687251329421997,0.1269941478967666,0.9641860723495485,0.9641860723495485,0.0,326.5783386230469,303.0,60720.26171875,0.0,4759.619140625,1.0,279.14227294921875,283.0154724121094,295.84967041015625,299.7709350585937,293.1499938964844,293.1499938964844,278.8500061035156,33558.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390783905982972,1.0,0.0,0.0,3.747859477996826,3.7478840351104736,9.372595286549767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4990234375,0.0,1626.0308837890625,1895.4371337890625,0.0,3764.061279296875,0.9256926774978638,1.0,0.0,3.0,1.0,0.0
18201180,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7354364395141602,0.3787414133548736,0.3482339084148407,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770817518234253,0.6576931476593018,0.6283676624298096,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761380910873413,0.6561874747276306,0.4626384377479553,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7816888689994812,0.4591232538223266,0.4420861601829529,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.637320876121521,0.2441861033439636,1.1379742622375488,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4393005371094,297.1699523925781,284.9004211425781,1.0,0.7331019043922424,0.34907928109169,0.34907928109169,1.0,1.0,-3.626240968704224,0.941980242729187,2.684260845184326,0.1254474818706512,0.8697989583015442,0.8697989583015442,0.0,315.3878479003906,291.0,61434.3359375,0.0,4673.70703125,1.0,278.8567810058594,282.8863220214844,295.9242248535156,299.9671936035156,293.1499938964844,293.1499938964844,279.1499938964844,38717.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465808868408204,1.0,0.0,0.0,3.64211368560791,3.6421382427215576,8.851162078826746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.9375,0.0,1544.69775390625,1895.4371337890625,0.0,3832.1083984375,0.905580997467041,1.0,0.0,3.0,1.0,0.0
18201240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7354364395141602,0.3787414133548736,0.3482339084148407,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770817518234253,0.6576931476593018,0.6283676624298096,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761380910873413,0.6561874747276306,0.4626384377479553,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7816888689994812,0.4591232538223266,0.4420861601829529,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.637320876121521,0.2441861033439636,1.1379742622375488,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4393005371094,297.1699523925781,284.9004211425781,1.0,0.7331019043922424,0.34907928109169,0.34907928109169,1.0,1.0,-3.626240968704224,0.941980242729187,2.684260845184326,0.1254474818706512,0.8697989583015442,0.8697989583015442,0.0,315.3878479003906,291.0,61434.3359375,0.0,4673.70703125,1.0,278.8567810058594,282.8863220214844,295.9242248535156,299.9671936035156,293.1499938964844,293.1499938964844,279.1499938964844,38717.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465808868408204,1.0,0.0,0.0,3.64211368560791,3.6421382427215576,8.851162078826746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.9375,0.0,1544.69775390625,1895.4371337890625,0.0,3832.1083984375,0.905580997467041,1.0,0.0,3.0,1.0,0.0
18201300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7379560470581055,0.3787258863449096,0.3477645516395569,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8803505897521973,0.6572716236114502,0.6274667382240295,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8799566626548767,0.6570571660995483,0.4628356695175171,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7848104238510132,0.4592360258102417,0.4417662024497986,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6396186947822571,0.2442703396081924,1.1367483139038086,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4393615722656,297.1712341308594,285.0139465332031,1.0,0.7299875020980835,0.3489120304584503,0.3489120304584503,1.0,1.0,-3.622962236404419,0.9404385685920716,2.682523727416992,0.1245059296488761,0.948358118534088,0.948358118534088,0.0,309.60797119140625,291.0,60590.9609375,0.0,4628.77978515625,1.0,279.10137939453125,283.0228576660156,295.8833923339844,299.76397705078125,293.1499938964844,293.1499938964844,279.1499938964844,34308.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403831362724304,1.0,0.0,0.0,3.686866998672485,3.686891078948975,9.07002004169044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.5830078125,0.0,1561.7889404296875,1895.4371337890625,0.0,3775.927978515625,0.9138405919075012,1.0,0.0,3.0,1.0,0.0
18201360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.741083562374115,0.3788588941097259,0.3476348221302032,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8843080997467041,0.6570285558700562,0.626970648765564,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8844899535179138,0.6580772399902344,0.4633572101593017,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7885516881942749,0.4594963490962982,0.4417393207550049,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.642413318157196,0.2444691658020019,1.136336326599121,285.00439453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4406433105469,297.1739501953125,285.0032653808594,1.0,0.726983368396759,0.3487559556961059,0.3487559556961059,1.0,1.0,-3.622305870056152,0.9397359490394592,2.682569742202759,0.1238689124584198,0.9628187417984008,0.9628187417984008,0.0,303.41339111328125,279.0,60700.16796875,0.0,4588.6328125,1.0,279.1432800292969,283.0152282714844,295.9017333984375,299.8277282714844,293.1499938964844,293.1499938964844,278.8500061035156,33549.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938168466091156,1.0,0.0,0.0,3.748432159423828,3.748456716537476,9.37546076329454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.5830078125,0.0,1626.63134765625,1895.4371337890625,0.0,3755.778076171875,0.9255560040473938,1.0,0.0,3.0,1.0,0.0
18201420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466901540756226,0.3780295550823211,0.3467268347740173,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915261030197144,0.6552906632423401,0.6252133250236511,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8927958011627197,0.6586805582046509,0.4636990427970886,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7954154014587402,0.4591172933578491,0.4411702752113342,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.647638201713562,0.2443730235099792,1.1344393491744995,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4360046386719,297.1700134277344,284.8993835449219,1.0,0.7207575440406799,0.3484438061714172,0.3484438061714172,1.0,1.0,-3.616553783416748,0.9369611740112304,2.6795926094055176,0.1224281340837478,0.8677008748054504,0.8677008748054504,0.0,291.88330078125,267.0,61375.078125,0.0,4501.46728515625,1.0,278.8573913574219,282.886962890625,295.95916748046875,300.0045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38733.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461800456047058,1.0,0.0,0.0,3.638182163238525,3.6382064819335938,8.832062690089515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7431640625,0.0,1540.447509765625,1895.4371337890625,0.0,3828.484375,0.9047448039054872,1.0,0.0,3.0,1.0,0.0
18201480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466901540756226,0.3780295550823211,0.3467268347740173,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915261030197144,0.6552906632423401,0.6252133250236511,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8927958011627197,0.6586805582046509,0.4636990427970886,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7954154014587402,0.4591172933578491,0.4411702752113342,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.647638201713562,0.2443730235099792,1.1344393491744995,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4360046386719,297.1700134277344,284.8993835449219,1.0,0.7207575440406799,0.3484438061714172,0.3484438061714172,1.0,1.0,-3.616553783416748,0.9369611740112304,2.6795926094055176,0.1224281340837478,0.8677008748054504,0.8677008748054504,0.0,291.88330078125,267.0,61375.078125,0.0,4501.46728515625,1.0,278.8573913574219,282.886962890625,295.95916748046875,300.0045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38733.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461800456047058,1.0,0.0,0.0,3.638182163238525,3.6382064819335938,8.832062690089515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7431640625,0.0,1540.447509765625,1895.4371337890625,0.0,3828.484375,0.9047448039054872,1.0,0.0,3.0,1.0,0.0
18201540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7534515261650085,0.3781571984291076,0.3461460173130035,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9000077247619629,0.6546046733856201,0.6238060593605042,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024377465248108,0.6604916453361511,0.4643706381320953,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033700585365295,0.4594808518886566,0.4408194422721863,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6538103222846985,0.2446954697370529,1.1329801082611084,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.43731689453125,297.1739196777344,285.0018310546875,1.0,0.7144848108291626,0.3481316864490509,0.3481316864490509,1.0,1.0,-3.612782239913941,0.9348069429397584,2.677975416183472,0.1209343001246452,0.9596208930015564,0.9596208930015564,0.0,279.7375183105469,255.0,60605.2890625,0.0,4416.18701171875,1.0,279.1422424316406,283.01593017578125,295.91949462890625,299.84521484375,293.1499938964844,293.1499938964844,278.8500061035156,33664.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384545087814332,1.0,0.0,0.0,3.7403581142425537,3.740382432937622,9.335114441455516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.9794921875,0.0,1618.1339111328125,1895.4371337890625,0.0,3758.382568359375,0.9240680932998656,1.0,0.0,3.0,1.0,0.0
18201600,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7534515261650085,0.3781571984291076,0.3461460173130035,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9000077247619629,0.6546046733856201,0.6238060593605042,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024377465248108,0.6604916453361511,0.4643706381320953,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033700585365295,0.4594808518886566,0.4408194422721863,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6538103222846985,0.2446954697370529,1.1329801082611084,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.43731689453125,297.1739196777344,285.0018310546875,1.0,0.7144848108291626,0.3481316864490509,0.3481316864490509,1.0,1.0,-3.612782239913941,0.9348069429397584,2.677975416183472,0.1209343001246452,0.9596208930015564,0.9596208930015564,0.0,279.7375183105469,255.0,60605.2890625,0.0,4416.18701171875,1.0,279.1422424316406,283.01593017578125,295.91949462890625,299.84521484375,293.1499938964844,293.1499938964844,278.8500061035156,33664.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384545087814332,1.0,0.0,0.0,3.7403581142425537,3.740382432937622,9.335114441455516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.9794921875,0.0,1618.1339111328125,1895.4371337890625,0.0,3758.382568359375,0.9240680932998656,1.0,0.0,3.0,1.0,0.0
18201660,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7602115869522095,0.3773379027843475,0.34523805975914,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9086345434188844,0.6528502702713013,0.622022271156311,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.912453591823578,0.6610107421875,0.4646483659744262,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8111444115638733,0.4590899050235748,0.4402320683002472,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6601535677909851,0.2446330785751342,1.1312141418457031,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.43267822265625,297.16998291015625,284.8995361328125,1.0,0.7081348299980164,0.347828060388565,0.347828060388565,1.0,1.0,-3.607056856155396,0.9320690035820008,2.674988031387329,0.1195481345057487,0.865061342716217,0.865061342716217,0.0,268.1391906738281,243.0,61221.8359375,0.0,4329.166015625,1.0,278.8568725585937,282.89013671875,295.9578552246094,299.9983825683594,293.1499938964844,293.1499938964844,279.1499938964844,38895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946741223335266,1.0,0.0,0.0,3.62621808052063,3.626242399215698,8.77407046573353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.1689453125,0.0,1528.3936767578125,1895.4371337890625,0.0,3833.55712890625,0.9021984934806824,1.0,0.0,3.0,1.0,0.0
18201720,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7602115869522095,0.3773379027843475,0.34523805975914,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9086345434188844,0.6528502702713013,0.622022271156311,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.912453591823578,0.6610107421875,0.4646483659744262,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8111444115638733,0.4590899050235748,0.4402320683002472,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6601535677909851,0.2446330785751342,1.1312141418457031,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.43267822265625,297.16998291015625,284.8995361328125,1.0,0.7081348299980164,0.347828060388565,0.347828060388565,1.0,1.0,-3.607056856155396,0.9320690035820008,2.674988031387329,0.1195481345057487,0.865061342716217,0.865061342716217,0.0,268.1391906738281,243.0,61221.8359375,0.0,4329.166015625,1.0,278.8568725585937,282.89013671875,295.9578552246094,299.9983825683594,293.1499938964844,293.1499938964844,279.1499938964844,38895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946741223335266,1.0,0.0,0.0,3.62621808052063,3.626242399215698,8.77407046573353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.1689453125,0.0,1528.3936767578125,1895.4371337890625,0.0,3833.55712890625,0.9021984934806824,1.0,0.0,3.0,1.0,0.0
18201780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683792114257812,0.3774698376655578,0.3446599543094635,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9195261001586914,0.6521427631378174,0.6205935478210449,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.924866795539856,0.6627389788627625,0.465259313583374,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197360038757324,0.4594382643699646,0.4398655593395233,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676581501960754,0.2449846863746643,1.129881501197815,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4338684082031,297.1736755371094,285.0002746582031,1.0,0.7017543911933899,0.3475244343280792,0.3475244343280792,1.0,1.0,-3.603323459625244,0.9299553632736206,2.673367977142334,0.1181100979447364,0.9550449848175048,0.9550449848175048,0.0,255.95974731445312,231.0,60439.46484375,0.0,4244.1767578125,1.0,279.14215087890625,283.01763916015625,295.90545654296875,299.82342529296875,293.1499938964844,293.1499938964844,278.8500061035156,33707.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389117360115052,1.0,0.0,0.0,3.728339433670044,3.728363752365112,9.275219099436072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5947265625,0.0,1604.5631103515625,1895.4371337890625,0.0,3762.544677734375,0.9213865399360656,1.0,0.0,3.0,1.0,0.0
18201840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683792114257812,0.3774698376655578,0.3446599543094635,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9195261001586914,0.6521427631378174,0.6205935478210449,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.924866795539856,0.6627389788627625,0.465259313583374,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197360038757324,0.4594382643699646,0.4398655593395233,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676581501960754,0.2449846863746643,1.129881501197815,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4338684082031,297.1736755371094,285.0002746582031,1.0,0.7017543911933899,0.3475244343280792,0.3475244343280792,1.0,1.0,-3.603323459625244,0.9299553632736206,2.673367977142334,0.1181100979447364,0.9550449848175048,0.9550449848175048,0.0,255.95974731445312,231.0,60439.46484375,0.0,4244.1767578125,1.0,279.14215087890625,283.01763916015625,295.90545654296875,299.82342529296875,293.1499938964844,293.1499938964844,278.8500061035156,33707.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389117360115052,1.0,0.0,0.0,3.728339433670044,3.728363752365112,9.275219099436072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5947265625,0.0,1604.5631103515625,1895.4371337890625,0.0,3762.544677734375,0.9213865399360656,1.0,0.0,3.0,1.0,0.0
