time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201900,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7727462649345398,0.3771378993988037,0.3443822264671325,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9254508018493652,0.6513507962226868,0.6199036836624146,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9314740896224976,0.6630456447601318,0.465547502040863,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241809010505676,0.459312230348587,0.4397174119949341,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.67171311378479,0.2450213879346847,1.12945818901062,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.43218994140625,297.1725158691406,284.8747253417969,1.0,0.6986073851585388,0.3473726212978363,0.3473726212978363,1.0,1.0,-3.601825714111328,0.929006040096283,2.6728198528289795,0.1175631135702133,0.8681084513664246,0.8681084513664246,0.0,249.95211791992188,231.0,61309.28125,0.0,4203.21923828125,1.0,278.8959655761719,282.86883544921875,295.9534606933594,300.0388488769531,293.1499938964844,293.1499938964844,278.8500061035156,37762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450631737709044,1.0,0.0,0.0,3.6931657791137695,3.693190574645996,9.101037790060218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.82421875,0.0,1595.0687255859375,1895.4371337890625,0.0,3818.38037109375,0.914124071598053,1.0,0.0,3.0,1.0,0.0
18201960,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7766392827033997,0.3766661584377289,0.3437588214874267,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.93082594871521,0.6503835916519165,0.6187955737113953,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9374479055404664,0.6631820797920227,0.4654800295829773,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8281920552253723,0.4590402245521545,0.4392650723457336,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6754124164581299,0.2449541985988617,1.128239989280701,284.8992004394531,284.95001220703125,302.04998779296875,292.9145202636719,298.4294128417969,297.1698913574219,284.9004821777344,1.0,0.6953048706054688,0.3472393155097961,0.3472393155097961,1.0,1.0,-3.5976545810699463,0.927293300628662,2.670361042022705,0.116806574165821,0.8619174361228943,0.8619174361228943,0.0,244.34161376953125,219.0,61025.21484375,0.0,4157.67431640625,1.0,278.8572998046875,282.8949584960937,295.9366760253906,299.9661560058594,293.1499938964844,293.1499938964844,279.1499938964844,38909.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470239281654358,1.0,0.0,0.0,3.6106677055358887,3.610691785812378,8.698979740984214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.40625,0.0,1511.38427734375,1895.4371337890625,0.0,3836.11181640625,0.8988624215126038,1.0,0.0,3.0,1.0,0.0
18202020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7866090536117554,0.3767987191677093,0.3431879878044128,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.944058358669281,0.6496568322181702,0.6173567771911621,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517481923103333,0.6648228764533997,0.4660349488258362,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8381105065345764,0.4593729078769684,0.43888920545578,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845819354057312,0.2453323304653167,1.1270407438278198,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4306030273437,297.17340087890625,284.9991455078125,1.0,0.6888316869735718,0.3469727337360382,0.3469727337360382,1.0,1.0,-3.59399962425232,0.9253239035606384,2.6686758995056152,0.1155195161700248,0.9503329396247864,0.9503329396247864,0.0,232.1522827148437,222.0,60241.828125,0.0,4073.222412109375,1.0,279.1420593261719,283.0202941894531,295.87890625,299.78546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33714.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392514824867249,1.0,0.0,0.0,3.713490724563599,3.713515043258667,9.20148636396334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.904296875,0.0,1587.55908203125,1895.4371337890625,0.0,3765.636474609375,0.9180440306663512,1.0,0.0,3.0,1.0,0.0
18202080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7866090536117554,0.3767987191677093,0.3431879878044128,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.944058358669281,0.6496568322181702,0.6173567771911621,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517481923103333,0.6648228764533997,0.4660349488258362,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8381105065345764,0.4593729078769684,0.43888920545578,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845819354057312,0.2453323304653167,1.1270407438278198,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4306030273437,297.17340087890625,284.9991455078125,1.0,0.6888316869735718,0.3469727337360382,0.3469727337360382,1.0,1.0,-3.59399962425232,0.9253239035606384,2.6686758995056152,0.1155195161700248,0.9503329396247864,0.9503329396247864,0.0,232.1522827148437,222.0,60241.828125,0.0,4073.222412109375,1.0,279.1420593261719,283.0202941894531,295.87890625,299.78546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33714.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392514824867249,1.0,0.0,0.0,3.713490724563599,3.713515043258667,9.20148636396334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.904296875,0.0,1587.55908203125,1895.4371337890625,0.0,3765.636474609375,0.9180440306663512,1.0,0.0,3.0,1.0,0.0
18202140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902639508247375,0.3759805262088775,0.3425311744213104,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486346244812012,0.647878885269165,0.6158047914505005,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9573147892951964,0.6651679277420044,0.4663850367069244,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419820070266724,0.4589505493640899,0.4385348260402679,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6882944107055664,0.245313212275505,1.126751184463501,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4263610839844,297.1695861816406,284.9021911621094,1.0,0.6864470839500427,0.3467061519622803,0.3467061519622803,1.0,1.0,-3.590993881225586,0.9235464334487916,2.667447566986084,0.1144694164395332,0.859595000743866,0.859595000743866,0.0,227.5186920166016,225.0,60848.03515625,0.0,4036.947509765625,1.0,278.8578491210937,282.900146484375,295.9043273925781,299.9222106933594,293.1499938964844,293.1499938964844,279.1499938964844,38760.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947453796863556,1.0,0.0,0.0,3.596705198287964,3.596729278564453,8.631832315586507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.671875,0.0,1495.0311279296875,1895.4371337890625,0.0,3839.994873046875,0.8956639766693115,1.0,0.0,3.0,1.0,0.0
18202200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902639508247375,0.3759805262088775,0.3425311744213104,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486346244812012,0.647878885269165,0.6158047914505005,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9573147892951964,0.6651679277420044,0.4663850367069244,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419820070266724,0.4589505493640899,0.4385348260402679,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6882944107055664,0.245313212275505,1.126751184463501,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4263610839844,297.1695861816406,284.9021911621094,1.0,0.6864470839500427,0.3467061519622803,0.3467061519622803,1.0,1.0,-3.590993881225586,0.9235464334487916,2.667447566986084,0.1144694164395332,0.859595000743866,0.859595000743866,0.0,227.5186920166016,225.0,60848.03515625,0.0,4036.947509765625,1.0,278.8578491210937,282.900146484375,295.9043273925781,299.9222106933594,293.1499938964844,293.1499938964844,279.1499938964844,38760.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947453796863556,1.0,0.0,0.0,3.596705198287964,3.596729278564453,8.631832315586507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.671875,0.0,1495.0311279296875,1895.4371337890625,0.0,3839.994873046875,0.8956639766693115,1.0,0.0,3.0,1.0,0.0
18202260,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7913474440574646,0.3760216236114502,0.3423028290271759,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496634006500244,0.6470791697502136,0.6147401332855225,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594510197639464,0.6666558980941772,0.4671609699726105,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432199954986572,0.4592047929763794,0.4385256767272949,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895833015441895,0.2456414997577667,1.127415895462036,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4272766113281,297.1722106933594,285.0005798339844,1.0,0.685918390750885,0.3464656472206116,0.3464656472206116,1.0,1.0,-3.591150522232056,0.9228277206420898,2.668322801589966,0.1135955080389976,0.9484156966209412,0.9484156966209412,0.0,226.1886444091797,228.0,60110.25,0.0,4029.21484375,1.0,279.1419677734375,283.024169921875,295.8425598144531,299.7403869628906,293.1499938964844,293.1499938964844,278.8500061035156,33626.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399722218513488,1.0,0.0,0.0,3.701627731323242,3.701651811599731,9.142790986516048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7626953125,0.0,1573.357421875,1895.4371337890625,0.0,3772.192138671875,0.91531640291214,1.0,0.0,3.0,1.0,0.0
18202320,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7913474440574646,0.3760216236114502,0.3423028290271759,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496634006500244,0.6470791697502136,0.6147401332855225,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594510197639464,0.6666558980941772,0.4671609699726105,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432199954986572,0.4592047929763794,0.4385256767272949,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895833015441895,0.2456414997577667,1.127415895462036,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4272766113281,297.1722106933594,285.0005798339844,1.0,0.685918390750885,0.3464656472206116,0.3464656472206116,1.0,1.0,-3.591150522232056,0.9228277206420898,2.668322801589966,0.1135955080389976,0.9484156966209412,0.9484156966209412,0.0,226.1886444091797,228.0,60110.25,0.0,4029.21484375,1.0,279.1419677734375,283.024169921875,295.8425598144531,299.7403869628906,293.1499938964844,293.1499938964844,278.8500061035156,33626.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399722218513488,1.0,0.0,0.0,3.701627731323242,3.701651811599731,9.142790986516048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7626953125,0.0,1573.357421875,1895.4371337890625,0.0,3772.192138671875,0.91531640291214,1.0,0.0,3.0,1.0,0.0
18202380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896856665611267,0.3750757873058319,0.3417505919933319,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9472626447677612,0.64519864320755,0.6133224964141846,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9582111835479736,0.6668087244033813,0.4675510823726654,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418757915496826,0.4586670994758606,0.4382951557636261,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885601282119751,0.2455253899097442,1.127805471420288,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.42254638671875,297.16748046875,284.9031066894531,1.0,0.6863256096839905,0.3462251126766205,0.3462251126766205,1.0,1.0,-3.5894508361816406,0.9215322136878968,2.6679186820983887,0.1128014996647834,0.8583483099937439,0.8583483099937439,0.0,227.40347290039065,231.0,60731.921875,0.0,4032.2373046875,1.0,278.8579406738281,282.9031982421875,295.8636169433594,299.8744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38695.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948507845401764,1.0,0.0,0.0,3.5872995853424072,3.5873234272003174,8.58674582104868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.0673828125,0.0,1484.3455810546875,1895.4371337890625,0.0,3849.509521484375,0.8935230374336243,1.0,0.0,3.0,1.0,0.0
18202440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896856665611267,0.3750757873058319,0.3417505919933319,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9472626447677612,0.64519864320755,0.6133224964141846,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9582111835479736,0.6668087244033813,0.4675510823726654,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418757915496826,0.4586670994758606,0.4382951557636261,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885601282119751,0.2455253899097442,1.127805471420288,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.42254638671875,297.16748046875,284.9031066894531,1.0,0.6863256096839905,0.3462251126766205,0.3462251126766205,1.0,1.0,-3.5894508361816406,0.9215322136878968,2.6679186820983887,0.1128014996647834,0.8583483099937439,0.8583483099937439,0.0,227.40347290039065,231.0,60731.921875,0.0,4032.2373046875,1.0,278.8579406738281,282.9031982421875,295.8636169433594,299.8744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38695.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948507845401764,1.0,0.0,0.0,3.5872995853424072,3.5873234272003174,8.58674582104868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.0673828125,0.0,1484.3455810546875,1895.4371337890625,0.0,3849.509521484375,0.8935230374336243,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7885517477989197,0.3749789893627167,0.3414823114871979,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9456459879875184,0.6446714401245117,0.6126114726066589,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9572075605392456,0.6673922538757324,0.4677587747573852,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8408882021903992,0.4586770236492157,0.4381588101387024,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6877309083938599,0.2455973327159881,1.1278319358825684,285.01220703125,284.95001220703125,302.04998779296875,292.8279113769531,298.4220886230469,297.16766357421875,285.013427734375,1.0,0.6866756081581116,0.3461048603057861,0.3461048603057861,1.0,1.0,-3.588383674621582,0.9208238124847412,2.667559862136841,0.112257070839405,0.9345080852508544,0.9345080852508544,0.0,228.327880859375,231.0,59891.84765625,0.0,4035.13671875,1.0,279.1004333496094,283.0362548828125,295.8000793457031,299.6470031738281,293.1499938964844,293.1499938964844,279.1499938964844,34293.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429255723953248,1.0,0.0,0.0,3.631371259689331,3.631394863128662,8.799025863481802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.599609375,0.0,1499.8411865234375,1895.4371337890625,0.0,3799.0126953125,0.9015756845474244,1.0,0.0,3.0,1.0,0.0
18202560,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7879458069801331,0.3750040531158447,0.3415238261222839,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9446089267730712,0.6442959308624268,0.6122724413871765,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567817449569702,0.6681151390075684,0.4682791233062744,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.840343177318573,0.4588108658790588,0.4382938146591186,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6873171329498291,0.2457609474658966,1.1285932064056396,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4226379394531,297.1690673828125,284.9992370605469,1.0,0.6872414350509644,0.3459646105766296,0.3459646105766296,1.0,1.0,-3.5897274017333984,0.920792281627655,2.668935060501098,0.1118971109390258,0.9459406733512878,0.9459406733512878,0.0,229.07313537597656,234.0,59994.296875,0.0,4043.210693359375,1.0,279.1427001953125,283.0250244140625,295.7964172363281,299.6877136230469,293.1499938964844,293.1499938964844,278.8500061035156,33544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941193461418152,1.0,0.0,0.0,3.69490122795105,3.694925308227539,9.10959272459877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.8212890625,0.0,1565.104248046875,1895.4371337890625,0.0,3783.291015625,0.913485050201416,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7848762273788452,0.3739780187606811,0.3409584462642669,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.940290629863739,0.6423401236534119,0.6108470559120178,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536844491958618,0.6681087017059326,0.4686096310615539,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8376232981681824,0.4581857025623321,0.4380426704883575,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6850119829177856,0.2455731481313705,1.1289424896240234,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4174499511719,297.1640014648437,284.9022827148437,1.0,0.6883673071861267,0.3456840813159942,0.3456840813159942,1.0,1.0,-3.587857961654663,0.9193169474601746,2.668540954589844,0.1109717339277267,0.8553391098976135,0.8553391098976135,0.0,231.8446350097656,237.0,60588.94921875,0.0,4055.322021484375,1.0,278.8578186035156,282.9048767089844,295.8143615722656,299.8169860839844,293.1499938964844,293.1499938964844,279.1499938964844,38806.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498690962791444,1.0,0.0,0.0,3.576286554336548,3.576310396194458,8.534104267710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.7236328125,0.0,1473.2664794921875,1895.4371337890625,0.0,3861.782470703125,0.8910968899726868,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7848762273788452,0.3739780187606811,0.3409584462642669,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.940290629863739,0.6423401236534119,0.6108470559120178,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536844491958618,0.6681087017059326,0.4686096310615539,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8376232981681824,0.4581857025623321,0.4380426704883575,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6850119829177856,0.2455731481313705,1.1289424896240234,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4174499511719,297.1640014648437,284.9022827148437,1.0,0.6883673071861267,0.3456840813159942,0.3456840813159942,1.0,1.0,-3.587857961654663,0.9193169474601746,2.668540954589844,0.1109717339277267,0.8553391098976135,0.8553391098976135,0.0,231.8446350097656,237.0,60588.94921875,0.0,4055.322021484375,1.0,278.8578186035156,282.9048767089844,295.8143615722656,299.8169860839844,293.1499938964844,293.1499938964844,279.1499938964844,38806.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498690962791444,1.0,0.0,0.0,3.576286554336548,3.576310396194458,8.534104267710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.7236328125,0.0,1473.2664794921875,1895.4371337890625,0.0,3861.782470703125,0.8910968899726868,1.0,0.0,3.0,1.0,0.0
18202740,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824443578720093,0.3738402724266052,0.3407058715820312,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366515278816224,0.6413707733154297,0.6097716093063354,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512779712677002,0.6692731380462646,0.4692648649215698,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354189395904541,0.4582556486129761,0.4380061030387878,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831313967704773,0.2457546889781952,1.1296355724334717,284.99920654296875,284.95001220703125,302.04998779296875,292.7626647949219,298.4170837402344,297.1651611328125,284.9983825683594,1.0,0.6896259188652039,0.3454035520553589,0.3454035520553589,1.0,1.0,-3.587829351425171,0.9184152483940125,2.6694140434265137,0.109978511929512,0.9425039291381836,0.9425039291381836,0.0,234.3222503662109,240.0,59846.97265625,0.0,4070.447509765625,1.0,279.1418151855469,283.02685546875,295.7442932128906,299.626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33637.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426023364067078,1.0,0.0,0.0,3.682888984680176,3.682912826538086,9.050457947523682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7861328125,0.0,1552.233642578125,1895.4371337890625,0.0,3796.080322265625,0.9110389351844788,1.0,0.0,3.0,1.0,0.0
18202800,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824443578720093,0.3738402724266052,0.3407058715820312,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366515278816224,0.6413707733154297,0.6097716093063354,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512779712677002,0.6692731380462646,0.4692648649215698,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354189395904541,0.4582556486129761,0.4380061030387878,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831313967704773,0.2457546889781952,1.1296355724334717,284.99920654296875,284.95001220703125,302.04998779296875,292.7626647949219,298.4170837402344,297.1651611328125,284.9983825683594,1.0,0.6896259188652039,0.3454035520553589,0.3454035520553589,1.0,1.0,-3.587829351425171,0.9184152483940125,2.6694140434265137,0.109978511929512,0.9425039291381836,0.9425039291381836,0.0,234.3222503662109,240.0,59846.97265625,0.0,4070.447509765625,1.0,279.1418151855469,283.02685546875,295.7442932128906,299.626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33637.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426023364067078,1.0,0.0,0.0,3.682888984680176,3.682912826538086,9.050457947523682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7861328125,0.0,1552.233642578125,1895.4371337890625,0.0,3796.080322265625,0.9110389351844788,1.0,0.0,3.0,1.0,0.0
18202860,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7790880799293518,0.3727713525295257,0.3401037454605102,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318593144416808,0.6393727660179138,0.6083065271377563,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476620554924012,0.669145405292511,0.4695117473602295,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324236869812012,0.4575746655464172,0.437707245349884,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6805517673492432,0.2455287277698516,1.1298580169677734,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4119873046875,297.1601867675781,284.9034118652344,1.0,0.6908994317054749,0.3451295495033264,0.3451295495033264,1.0,1.0,-3.585556983947754,0.9168380498886108,2.668718814849853,0.1090321317315101,0.8535576462745667,0.8535576462745667,0.0,237.51573181152344,243.0,60427.75,0.0,4084.06787109375,1.0,278.85809326171875,282.9091186523437,295.7585754394531,299.7501525878906,293.1499938964844,293.1499938964844,279.1499938964844,38744.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951201558113098,1.0,0.0,0.0,3.564348697662353,3.564372539520264,8.477224469061184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9873046875,0.0,1460.0052490234375,1895.4371337890625,0.0,3873.780517578125,0.8884829878807068,1.0,0.0,3.0,1.0,0.0
18202920,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7790880799293518,0.3727713525295257,0.3401037454605102,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318593144416808,0.6393727660179138,0.6083065271377563,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476620554924012,0.669145405292511,0.4695117473602295,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324236869812012,0.4575746655464172,0.437707245349884,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6805517673492432,0.2455287277698516,1.1298580169677734,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4119873046875,297.1601867675781,284.9034118652344,1.0,0.6908994317054749,0.3451295495033264,0.3451295495033264,1.0,1.0,-3.585556983947754,0.9168380498886108,2.668718814849853,0.1090321317315101,0.8535576462745667,0.8535576462745667,0.0,237.51573181152344,243.0,60427.75,0.0,4084.06787109375,1.0,278.85809326171875,282.9091186523437,295.7585754394531,299.7501525878906,293.1499938964844,293.1499938964844,279.1499938964844,38744.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951201558113098,1.0,0.0,0.0,3.564348697662353,3.564372539520264,8.477224469061184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9873046875,0.0,1460.0052490234375,1895.4371337890625,0.0,3873.780517578125,0.8884829878807068,1.0,0.0,3.0,1.0,0.0
18202980,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765646576881409,0.3725917041301727,0.3398263454437256,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280431270599364,0.6383593082427979,0.6072045564651489,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450066089630128,0.6701827049255371,0.4700900316238403,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301244974136353,0.4575928151607513,0.4376340508460998,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785765290260315,0.2456825226545334,1.130468487739563,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4115295410156,297.1612243652344,284.99761962890625,1.0,0.6922140121459961,0.3448555767536163,0.3448555767536163,1.0,1.0,-3.585230588912964,0.9158667325973512,2.6693639755249023,0.1080270558595657,0.9387560486793518,0.9387560486793518,0.0,240.19830322265625,246.0,59679.12890625,0.0,4099.658203125,1.0,279.1417236328125,283.0292053222656,295.686767578125,299.5574645996094,293.1499938964844,293.1499938964844,278.8500061035156,33641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439117312431335,1.0,0.0,0.0,3.6700713634490967,3.670095205307007,8.987570936369593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.09765625,0.0,1537.8724365234375,1895.4371337890625,0.0,3807.952392578125,0.90821635723114,1.0,0.0,3.0,1.0,0.0
18203040,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765646576881409,0.3725917041301727,0.3398263454437256,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280431270599364,0.6383593082427979,0.6072045564651489,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450066089630128,0.6701827049255371,0.4700900316238403,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301244974136353,0.4575928151607513,0.4376340508460998,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785765290260315,0.2456825226545334,1.130468487739563,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4115295410156,297.1612243652344,284.99761962890625,1.0,0.6922140121459961,0.3448555767536163,0.3448555767536163,1.0,1.0,-3.585230588912964,0.9158667325973512,2.6693639755249023,0.1080270558595657,0.9387560486793518,0.9387560486793518,0.0,240.19830322265625,246.0,59679.12890625,0.0,4099.658203125,1.0,279.1417236328125,283.0292053222656,295.686767578125,299.5574645996094,293.1499938964844,293.1499938964844,278.8500061035156,33641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439117312431335,1.0,0.0,0.0,3.6700713634490967,3.670095205307007,8.987570936369593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.09765625,0.0,1537.8724365234375,1895.4371337890625,0.0,3807.952392578125,0.90821635723114,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7752377986907959,0.372102290391922,0.3396795690059662,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.926051378250122,0.6374184489250183,0.6066567301750183,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.94356107711792,0.6701275110244751,0.4703500270843506,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8289242386817932,0.4572947323322296,0.4376132786273956,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6775684952735901,0.2456097453832626,1.1309406757354736,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.4095458984375,297.1594543457031,284.8766174316406,1.0,0.6929253935813904,0.3447185754776001,0.3447185754776001,1.0,1.0,-3.5852580070495605,0.9154335856437684,2.6698243618011475,0.1076681241393089,0.8538036942481995,0.8538036942481995,0.0,241.6524200439453,246.0,60493.578125,0.0,4108.62939453125,1.0,278.8978271484375,282.88580322265625,295.7255249023437,299.7593078613281,293.1499938964844,293.1499938964844,278.8500061035156,38030.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503138065338136,1.0,0.0,0.0,3.629185676574707,3.629209756851196,8.788437071416411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5205078125,0.0,1525.2427978515625,1895.4371337890625,0.0,3865.788818359375,0.8998903036117554,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7732606530189514,0.3714938759803772,0.3392046689987182,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9232814908027648,0.6363330483436584,0.6057189702987671,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9412813186645508,0.6698918342590332,0.4702451527118683,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8271603584289551,0.4568705558776855,0.4373020529747009,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6760320067405701,0.2454441040754318,1.1306425333023071,284.9031677246094,284.95001220703125,302.04998779296875,292.6756591796875,298.4067077636719,297.1565856933594,284.9044189453125,1.0,0.6934967041015625,0.3445960283279419,0.3445960283279419,1.0,1.0,-3.5827016830444336,0.9142566323280334,2.668445110321045,0.1070910394191742,0.8506937623023987,0.8506937623023987,0.0,243.48570251464844,249.0,60227.50390625,0.0,4113.14990234375,1.0,278.8575439453125,282.91363525390625,295.7004089355469,299.6791381835937,293.1499938964844,293.1499938964844,279.1499938964844,38935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525154829025269,1.0,0.0,0.0,3.547498941421509,3.54752254486084,8.39726510548644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.740234375,0.0,1443.4375,1895.4371337890625,0.0,3885.594970703125,0.8849353790283203,1.0,0.0,3.0,1.0,0.0
18203220,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707788944244385,0.3712800443172455,0.3388962149620056,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.919531226158142,0.6352842450141907,0.6045838594436646,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.938527286052704,0.6707644462585449,0.4706993997097015,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248805999755859,0.4568456709384918,0.4371886849403381,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740968227386475,0.2455883175134658,1.1312209367752075,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4064025878906,297.15771484375,284.9964904785156,1.0,0.6947960257530212,0.3443509042263031,0.3443509042263031,1.0,1.0,-3.582061767578125,0.913283109664917,2.668778657913208,0.106132261455059,0.9347190260887146,0.9347190260887146,0.0,246.226318359375,252.0,59495.7109375,0.0,4128.255859375,1.0,279.1416015625,283.03143310546875,295.626953125,299.4853820800781,293.1499938964844,293.1499938964844,278.8500061035156,33652.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945138692855835,1.0,0.0,0.0,3.656731843948364,3.6567554473876953,8.922355618778965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.3037109375,0.0,1523.0743408203125,1895.4371337890625,0.0,3819.063720703125,0.9051579236984252,1.0,0.0,3.0,1.0,0.0
18203280,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707788944244385,0.3712800443172455,0.3388962149620056,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.919531226158142,0.6352842450141907,0.6045838594436646,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.938527286052704,0.6707644462585449,0.4706993997097015,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248805999755859,0.4568456709384918,0.4371886849403381,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740968227386475,0.2455883175134658,1.1312209367752075,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4064025878906,297.15771484375,284.9964904785156,1.0,0.6947960257530212,0.3443509042263031,0.3443509042263031,1.0,1.0,-3.582061767578125,0.913283109664917,2.668778657913208,0.106132261455059,0.9347190260887146,0.9347190260887146,0.0,246.226318359375,252.0,59495.7109375,0.0,4128.255859375,1.0,279.1416015625,283.03143310546875,295.626953125,299.4853820800781,293.1499938964844,293.1499938964844,278.8500061035156,33652.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945138692855835,1.0,0.0,0.0,3.656731843948364,3.6567554473876953,8.922355618778965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.3037109375,0.0,1523.0743408203125,1895.4371337890625,0.0,3819.063720703125,0.9051579236984252,1.0,0.0,3.0,1.0,0.0
18203340,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675764560699463,0.3701602816581726,0.3382448852062225,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.914959192276001,0.6332372426986694,0.6030663251876831,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347887635231018,0.6703661680221558,0.4707634150981903,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219730257987976,0.4560891687870025,0.4368163645267486,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716349720954895,0.2453379333019256,1.1313326358795166,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4020080566406,297.153564453125,284.9045715332031,1.0,0.6960512399673462,0.3441057801246643,0.3441057801246643,1.0,1.0,-3.5792253017425537,0.9116305112838744,2.6675949096679688,0.1051934584975242,0.8478946089744568,0.8478946089744568,0.0,249.54139709472656,255.0,60042.79296875,0.0,4141.07421875,1.0,278.8583068847656,282.9173889160156,295.6395568847656,299.60498046875,293.1499938964844,293.1499938964844,279.1499938964844,38763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536339044570924,1.0,0.0,0.0,3.534780502319336,3.534804105758667,8.337161716553965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0009765625,0.0,1428.7464599609375,1895.4371337890625,0.0,3895.639404296875,0.8819615244865417,1.0,0.0,3.0,1.0,0.0
18203400,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675764560699463,0.3701602816581726,0.3382448852062225,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.914959192276001,0.6332372426986694,0.6030663251876831,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347887635231018,0.6703661680221558,0.4707634150981903,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219730257987976,0.4560891687870025,0.4368163645267486,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716349720954895,0.2453379333019256,1.1313326358795166,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4020080566406,297.153564453125,284.9045715332031,1.0,0.6960512399673462,0.3441057801246643,0.3441057801246643,1.0,1.0,-3.5792253017425537,0.9116305112838744,2.6675949096679688,0.1051934584975242,0.8478946089744568,0.8478946089744568,0.0,249.54139709472656,255.0,60042.79296875,0.0,4141.07421875,1.0,278.8583068847656,282.9173889160156,295.6395568847656,299.60498046875,293.1499938964844,293.1499938964844,279.1499938964844,38763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536339044570924,1.0,0.0,0.0,3.534780502319336,3.534804105758667,8.337161716553965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0009765625,0.0,1428.7464599609375,1895.4371337890625,0.0,3895.639404296875,0.8819615244865417,1.0,0.0,3.0,1.0,0.0
18203460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651975750923157,0.3699168264865875,0.3379207849502563,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9114301800727844,0.6321575045585632,0.6019152998924255,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320725798606871,0.6711418032646179,0.4711599051952362,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197481036186218,0.4560266137123108,0.4366764724254608,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697816252708435,0.2454667687416076,1.1318659782409668,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4019470214844,297.15478515625,284.9956359863281,1.0,0.6973236799240112,0.3438985645771026,0.3438985645771026,1.0,1.0,-3.5783920288085938,0.910716712474823,2.667675256729126,0.1043140664696693,0.9305647611618042,0.9305647611618042,0.0,252.2849578857422,258.0,59297.7421875,0.0,4155.66796875,1.0,279.1415100097656,283.0342102050781,295.56695556640625,299.4117126464844,293.1499938964844,293.1499938964844,278.8500061035156,33654.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461975693702698,1.0,0.0,0.0,3.641845226287842,3.6418685913085938,8.849856385495514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.90625,0.0,1506.6011962890625,1895.4371337890625,0.0,3828.642822265625,0.9018110036849976,1.0,0.0,3.0,1.0,0.0
18203520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651975750923157,0.3699168264865875,0.3379207849502563,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9114301800727844,0.6321575045585632,0.6019152998924255,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320725798606871,0.6711418032646179,0.4711599051952362,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197481036186218,0.4560266137123108,0.4366764724254608,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697816252708435,0.2454667687416076,1.1318659782409668,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4019470214844,297.15478515625,284.9956359863281,1.0,0.6973236799240112,0.3438985645771026,0.3438985645771026,1.0,1.0,-3.5783920288085938,0.910716712474823,2.667675256729126,0.1043140664696693,0.9305647611618042,0.9305647611618042,0.0,252.2849578857422,258.0,59297.7421875,0.0,4155.66796875,1.0,279.1415100097656,283.0342102050781,295.56695556640625,299.4117126464844,293.1499938964844,293.1499938964844,278.8500061035156,33654.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461975693702698,1.0,0.0,0.0,3.641845226287842,3.6418685913085938,8.849856385495514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.90625,0.0,1506.6011962890625,1895.4371337890625,0.0,3828.642822265625,0.9018110036849976,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7621247172355652,0.3687795400619507,0.3372500538825989,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071865677833556,0.6300960183143616,0.6003785729408264,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.92840176820755,0.6706563234329224,0.4711622297763824,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168955445289612,0.4552429020404815,0.4362747967243194,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674209237098694,0.2452036142349243,1.131916046142578,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3979797363281,297.1510314941406,284.9052429199219,1.0,0.6985484957695007,0.3436913192272186,0.3436913192272186,1.0,1.0,-3.5753252506256104,0.9091172814369202,2.666208028793335,0.1034483313560485,0.844882607460022,0.844882607460022,0.0,255.6012725830078,261.0,59829.59765625,0.0,4167.8486328125,1.0,278.8584289550781,282.92193603515625,295.5804443359375,299.531005859375,293.1499938964844,293.1499938964844,279.1499938964844,38765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545966982841492,1.0,0.0,0.0,3.5184643268585205,3.5184876918792725,8.260371942014899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9326171875,0.0,1411.6363525390625,1895.4371337890625,0.0,3904.277099609375,0.8783575892448425,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7621247172355652,0.3687795400619507,0.3372500538825989,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071865677833556,0.6300960183143616,0.6003785729408264,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.92840176820755,0.6706563234329224,0.4711622297763824,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168955445289612,0.4552429020404815,0.4362747967243194,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674209237098694,0.2452036142349243,1.131916046142578,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3979797363281,297.1510314941406,284.9052429199219,1.0,0.6985484957695007,0.3436913192272186,0.3436913192272186,1.0,1.0,-3.5753252506256104,0.9091172814369202,2.666208028793335,0.1034483313560485,0.844882607460022,0.844882607460022,0.0,255.6012725830078,261.0,59829.59765625,0.0,4167.8486328125,1.0,278.8584289550781,282.92193603515625,295.5804443359375,299.531005859375,293.1499938964844,293.1499938964844,279.1499938964844,38765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545966982841492,1.0,0.0,0.0,3.5184643268585205,3.5184876918792725,8.260371942014899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9326171875,0.0,1411.6363525390625,1895.4371337890625,0.0,3904.277099609375,0.8783575892448425,1.0,0.0,3.0,1.0,0.0
18203700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.760703444480896,0.3685905337333679,0.3369307219982147,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.905250072479248,0.6294789910316467,0.5996197462081909,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9267024993896484,0.670907199382782,0.4711656868457794,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155487775802612,0.455140620470047,0.4360623061656952,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6663029789924622,0.2452174425125122,1.131799340248108,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3974914550781,297.151123046875,285.0101318359375,1.0,0.699107825756073,0.343587726354599,0.343587726354599,1.0,1.0,-3.573629856109619,0.9082742929458618,2.665355443954468,0.1028709039092063,0.917920470237732,0.917920470237732,0.0,257.1438293457031,261.0,59019.04296875,0.0,4172.81005859375,1.0,279.0985412597656,283.04901123046875,295.5140380859375,299.3032531738281,293.1499938964844,293.1499938964844,279.1499938964844,34190.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488801956176758,1.0,0.0,0.0,3.5660319328308105,3.5660548210144043,8.485232569910295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.09765625,0.0,1428.51611328125,1895.4371337890625,0.0,3852.8681640625,0.886807382106781,1.0,0.0,3.0,1.0,0.0
