time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7598254084587097,0.3685072064399719,0.336899995803833,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9039426445961,0.628991425037384,0.5992038249969482,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9256969094276428,0.6712742447853088,0.4714632034301758,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8146847486495972,0.455147922039032,0.4361043274402618,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.665630578994751,0.2453172653913498,1.132381796836853,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3978881835937,297.1522216796875,284.9942932128906,1.0,0.6997878551483154,0.3434899747371673,0.3434899747371673,1.0,1.0,-3.5741994380950928,0.9081376791000366,2.6660618782043457,0.102537490427494,0.9262496829032898,0.9262496829032898,0.0,258.3584289550781,264.0,59092.78125,0.0,4181.72998046875,1.0,279.1423034667969,283.03662109375,295.5082702636719,299.3387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33571.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469862580299376,1.0,0.0,0.0,3.628076076507568,3.62809944152832,8.783063663031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.1220703125,0.0,1490.8551025390625,1895.4371337890625,0.0,3835.771484375,0.8984389305114746,1.0,0.0,3.0,1.0,0.0
18203820,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568816542625427,0.3673450350761413,0.3362162113189697,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9000920057296753,0.6269141435623169,0.5976611971855164,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.92206072807312,0.6705483794212341,0.4713220596313476,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118574619293213,0.4543344676494598,0.4356823861598968,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633723378181458,0.2450418621301651,1.1323964595794678,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3940734863281,297.14862060546875,284.9061889648437,1.0,0.7009767889976501,0.3432945013046264,0.3432945013046264,1.0,1.0,-3.5708703994750977,0.9064980149269104,2.664372444152832,0.1016646921634674,0.8417573571205139,0.8417573571205139,0.0,261.6741943359375,267.0,59598.99609375,0.0,4193.1748046875,1.0,278.85791015625,282.92694091796875,295.52520751953125,299.4598999023437,293.1499938964844,293.1499938964844,279.1499938964844,38914.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553573727607728,1.0,0.0,0.0,3.499757766723633,3.4997808933258057,8.172769980774319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.916015625,0.0,1393.2584228515625,1895.4371337890625,0.0,3911.0947265625,0.8742998242378235,1.0,0.0,3.0,1.0,0.0
18203880,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568816542625427,0.3673450350761413,0.3362162113189697,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9000920057296753,0.6269141435623169,0.5976611971855164,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.92206072807312,0.6705483794212341,0.4713220596313476,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118574619293213,0.4543344676494598,0.4356823861598968,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633723378181458,0.2450418621301651,1.1323964595794678,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3940734863281,297.14862060546875,284.9061889648437,1.0,0.7009767889976501,0.3432945013046264,0.3432945013046264,1.0,1.0,-3.5708703994750977,0.9064980149269104,2.664372444152832,0.1016646921634674,0.8417573571205139,0.8417573571205139,0.0,261.6741943359375,267.0,59598.99609375,0.0,4193.1748046875,1.0,278.85791015625,282.92694091796875,295.52520751953125,299.4598999023437,293.1499938964844,293.1499938964844,279.1499938964844,38914.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553573727607728,1.0,0.0,0.0,3.499757766723633,3.4997808933258057,8.172769980774319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.916015625,0.0,1393.2584228515625,1895.4371337890625,0.0,3911.0947265625,0.8742998242378235,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546594738960266,0.3670392036437988,0.3358413875102997,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970295190811157,0.6257833242416382,0.5964688658714294,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193350672721864,0.6709190607070923,0.4714512825012207,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096328377723694,0.4542028307914734,0.4354824423789978,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661645770072937,0.2451405227184295,1.1328091621398926,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3939208984375,297.14971923828125,284.9940795898437,1.0,0.7021737098693848,0.3430990278720855,0.3430990278720855,1.0,1.0,-3.569387912750244,0.9054314494132996,2.6639564037323,0.1007203757762909,0.922234833240509,0.922234833240509,0.0,264.4418640136719,270.0,58882.2890625,0.0,4206.15087890625,1.0,279.1412353515625,283.0402526855469,295.4556884765625,299.2709350585937,293.1499938964844,293.1499938964844,278.8500061035156,33644.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476067423820496,1.0,0.0,0.0,3.61041522026062,3.610438346862793,8.697763291820593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.4453125,0.0,1472.14013671875,1895.4371337890625,0.0,3841.37646484375,0.8947417140007019,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546594738960266,0.3670392036437988,0.3358413875102997,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970295190811157,0.6257833242416382,0.5964688658714294,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193350672721864,0.6709190607070923,0.4714512825012207,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096328377723694,0.4542028307914734,0.4354824423789978,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661645770072937,0.2451405227184295,1.1328091621398926,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3939208984375,297.14971923828125,284.9940795898437,1.0,0.7021737098693848,0.3430990278720855,0.3430990278720855,1.0,1.0,-3.569387912750244,0.9054314494132996,2.6639564037323,0.1007203757762909,0.922234833240509,0.922234833240509,0.0,264.4418640136719,270.0,58882.2890625,0.0,4206.15087890625,1.0,279.1412353515625,283.0402526855469,295.4556884765625,299.2709350585937,293.1499938964844,293.1499938964844,278.8500061035156,33644.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476067423820496,1.0,0.0,0.0,3.61041522026062,3.610438346862793,8.697763291820593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.4453125,0.0,1472.14013671875,1895.4371337890625,0.0,3841.37646484375,0.8947417140007019,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7518181204795837,0.365860641002655,0.335126668214798,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932852745056152,0.6236996054649353,0.5948999524116516,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157673120498656,0.6700458526611328,0.4711753726005554,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.806773841381073,0.453364610671997,0.4350236058235168,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594696640968323,0.2448529303073883,1.1327415704727173,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3902893066406,297.1463317871094,284.9066772460937,1.0,0.7033176422119141,0.342909038066864,0.342909038066864,1.0,1.0,-3.5656838417053223,0.9036970734596252,2.6619865894317627,0.0998034328222274,0.8389304280281067,0.8389304280281067,0.0,267.7616271972656,273.0,59392.14453125,0.0,4216.5869140625,1.0,278.85870361328125,282.93145751953125,295.47430419921875,299.3936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38747.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955735445022583,1.0,0.0,0.0,3.4849743843078613,3.484997272491455,8.103870641207322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.45703125,0.0,1376.8316650390625,1895.4371337890625,0.0,3914.4814453125,0.8709497451782227,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7518181204795837,0.365860641002655,0.335126668214798,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932852745056152,0.6236996054649353,0.5948999524116516,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157673120498656,0.6700458526611328,0.4711753726005554,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.806773841381073,0.453364610671997,0.4350236058235168,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594696640968323,0.2448529303073883,1.1327415704727173,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3902893066406,297.1463317871094,284.9066772460937,1.0,0.7033176422119141,0.342909038066864,0.342909038066864,1.0,1.0,-3.5656838417053223,0.9036970734596252,2.6619865894317627,0.0998034328222274,0.8389304280281067,0.8389304280281067,0.0,267.7616271972656,273.0,59392.14453125,0.0,4216.5869140625,1.0,278.85870361328125,282.93145751953125,295.47430419921875,299.3936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38747.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955735445022583,1.0,0.0,0.0,3.4849743843078613,3.484997272491455,8.103870641207322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.45703125,0.0,1376.8316650390625,1895.4371337890625,0.0,3914.4814453125,0.8709497451782227,1.0,0.0,3.0,1.0,0.0
18204180,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496998310089111,0.3655301630496979,0.3347384333610534,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903326392173767,0.622549831867218,0.5937020182609558,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131677150726318,0.6703210473060608,0.4712404310703277,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045401573181152,0.453204482793808,0.4348039925098419,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578271985054016,0.2449376583099365,1.133108377456665,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3902893066406,297.1476135253906,284.9934387207031,1.0,0.704481840133667,0.34271901845932,0.34271901845932,1.0,1.0,-3.5640225410461426,0.9025951027870178,2.661427497863769,0.0988474935293197,0.9181986451148988,0.9181986451148988,0.0,270.512939453125,276.0,58673.46875,0.0,4228.9599609375,1.0,279.14111328125,283.0434875488281,295.4089050292969,299.2090148925781,293.1499938964844,293.1499938964844,278.8500061035156,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947838544845581,1.0,0.0,0.0,3.594487428665161,3.594510555267334,8.621190659141575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.2373046875,0.0,1454.8673095703125,1895.4371337890625,0.0,3843.46923828125,0.8911591172218323,1.0,0.0,3.0,1.0,0.0
18204240,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496998310089111,0.3655301630496979,0.3347384333610534,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8903326392173767,0.622549831867218,0.5937020182609558,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131677150726318,0.6703210473060608,0.4712404310703277,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045401573181152,0.453204482793808,0.4348039925098419,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578271985054016,0.2449376583099365,1.133108377456665,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3902893066406,297.1476135253906,284.9934387207031,1.0,0.704481840133667,0.34271901845932,0.34271901845932,1.0,1.0,-3.5640225410461426,0.9025951027870178,2.661427497863769,0.0988474935293197,0.9181986451148988,0.9181986451148988,0.0,270.512939453125,276.0,58673.46875,0.0,4228.9599609375,1.0,279.14111328125,283.0434875488281,295.4089050292969,299.2090148925781,293.1499938964844,293.1499938964844,278.8500061035156,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947838544845581,1.0,0.0,0.0,3.594487428665161,3.594510555267334,8.621190659141575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.2373046875,0.0,1454.8673095703125,1895.4371337890625,0.0,3843.46923828125,0.8911591172218323,1.0,0.0,3.0,1.0,0.0
18204300,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7485870718955994,0.3649807870388031,0.3345277607440948,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8887933492660522,0.6215589046478271,0.593092143535614,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9117942452430724,0.6699158549308777,0.4712457060813904,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033690452575684,0.4528256952762604,0.4347003698348999,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569910645484924,0.2448299080133438,1.1334234476089478,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.38897705078125,297.14654541015625,284.8782653808594,1.0,0.7051054835319519,0.3426240086555481,0.3426240086555481,1.0,1.0,-3.563302993774414,0.9020726084709167,2.6612303256988525,0.098500519990921,0.8360324501991272,0.8360324501991272,0.0,271.9948425292969,276.0,59416.38671875,0.0,4236.0693359375,1.0,278.8996276855469,282.9070129394531,295.45245361328125,299.4107666015625,293.1499938964844,293.1499938964844,278.8500061035156,38329.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539475440979004,1.0,0.0,0.0,3.5461041927337646,3.5461275577545166,8.390662742385757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.50390625,0.0,1437.558349609375,1895.4371337890625,0.0,3898.4541015625,0.8815359473228455,1.0,0.0,3.0,1.0,0.0
18204360,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.74698805809021,0.3643403351306915,0.3340129256248474,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8867242932319641,0.6204627156257629,0.5921276211738586,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9098069667816162,0.6693860292434692,0.4709191620349884,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8017099499702454,0.4523479044437408,0.4343268573284149,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6557552814483643,0.244640365242958,1.1329948902130127,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.38690185546875,297.14453125,284.9078063964844,1.0,0.705597460269928,0.3425439596176147,0.3425439596176147,1.0,1.0,-3.5601673126220703,0.90086168050766,2.6593055725097656,0.0979510396718978,0.836055338382721,0.836055338382721,0.0,273.8150634765625,279.0,59164.51171875,0.0,4238.84326171875,1.0,278.8585510253906,282.9367370605469,295.4322204589844,299.33563232421875,293.1499938964844,293.1499938964844,279.1499938964844,38854.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955808699131012,1.0,0.0,0.0,3.466624021530152,3.466646909713745,8.018752168936771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5009765625,0.0,1358.85009765625,1895.4371337890625,0.0,3915.137451171875,0.8669955134391785,1.0,0.0,3.0,1.0,0.0
18204420,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449518442153931,0.3639897406101227,0.3336066901683807,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.88386470079422,0.61929851770401,0.5909172892570496,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073614478111268,0.6695933938026428,0.4709372818470001,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995261549949646,0.4521641433238983,0.4340852499008178,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541814208030701,0.2447135150432586,1.133310079574585,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3871154785156,297.1459045410156,284.992919921875,1.0,0.7067365646362305,0.342383861541748,0.342383861541748,1.0,1.0,-3.5583243370056152,0.899800717830658,2.6585235595703125,0.0970702543854713,0.9144839644432068,0.9144839644432068,0.0,276.56549072265625,282.0,58473.7265625,0.0,4250.6962890625,1.0,279.1409606933594,283.04669189453125,295.3711242675781,299.1564636230469,293.1499938964844,293.1499938964844,278.8500061035156,33621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476901888847352,1.0,0.0,0.0,3.579155445098877,3.5791783332824707,8.547801257918763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4765625,0.0,1438.317626953125,1895.4371337890625,0.0,3842.129638671875,0.8877080678939819,1.0,0.0,3.0,1.0,0.0
18204480,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449518442153931,0.3639897406101227,0.3336066901683807,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.88386470079422,0.61929851770401,0.5909172892570496,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073614478111268,0.6695933938026428,0.4709372818470001,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995261549949646,0.4521641433238983,0.4340852499008178,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541814208030701,0.2447135150432586,1.133310079574585,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3871154785156,297.1459045410156,284.992919921875,1.0,0.7067365646362305,0.342383861541748,0.342383861541748,1.0,1.0,-3.5583243370056152,0.899800717830658,2.6585235595703125,0.0970702543854713,0.9144839644432068,0.9144839644432068,0.0,276.56549072265625,282.0,58473.7265625,0.0,4250.6962890625,1.0,279.1409606933594,283.04669189453125,295.3711242675781,299.1564636230469,293.1499938964844,293.1499938964844,278.8500061035156,33621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476901888847352,1.0,0.0,0.0,3.579155445098877,3.5791783332824707,8.547801257918763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4765625,0.0,1438.317626953125,1895.4371337890625,0.0,3842.129638671875,0.8877080678939819,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423446774482727,0.3627907335758209,0.3328652381896972,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803755640983582,0.6172094941139221,0.5893313884735107,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904233992099762,0.6686027646064758,0.4705691337585449,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967709302902222,0.4512917995452881,0.4335866570472717,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521971225738525,0.2444079667329788,1.133144736289978,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.38397216796875,297.14306640625,284.9082336425781,1.0,0.7078282237052917,0.3422237634658813,0.3422237634658813,1.0,1.0,-3.554291009902954,0.8980650901794434,2.6562259197235107,0.0962084457278251,0.8335780501365662,0.8335780501365662,0.0,279.8647766113281,285.0,58976.1328125,0.0,4260.04541015625,1.0,278.8589782714844,282.9408569335937,295.3995056152344,299.2882080078125,293.1499938964844,293.1499938964844,279.1499938964844,38701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554508924484252,1.0,0.0,0.0,3.453010320663452,3.453032970428467,7.95589471636049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.884765625,0.0,1343.9722900390625,1895.4371337890625,0.0,3911.932861328125,0.8638625741004944,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423446774482727,0.3627907335758209,0.3328652381896972,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803755640983582,0.6172094941139221,0.5893313884735107,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904233992099762,0.6686027646064758,0.4705691337585449,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967709302902222,0.4512917995452881,0.4335866570472717,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521971225738525,0.2444079667329788,1.133144736289978,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.38397216796875,297.14306640625,284.9082336425781,1.0,0.7078282237052917,0.3422237634658813,0.3422237634658813,1.0,1.0,-3.554291009902954,0.8980650901794434,2.6562259197235107,0.0962084457278251,0.8335780501365662,0.8335780501365662,0.0,279.8647766113281,285.0,58976.1328125,0.0,4260.04541015625,1.0,278.8589782714844,282.9408569335937,295.3995056152344,299.2882080078125,293.1499938964844,293.1499938964844,279.1499938964844,38701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554508924484252,1.0,0.0,0.0,3.453010320663452,3.453032970428467,7.95589471636049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.884765625,0.0,1343.9722900390625,1895.4371337890625,0.0,3911.932861328125,0.8638625741004944,1.0,0.0,3.0,1.0,0.0
18204660,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403935194015503,0.3624221086502075,0.3324499130249023,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776203393936157,0.6160323619842529,0.5881174802780151,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019853472709656,0.6687434315681458,0.4705491662025451,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946542501449585,0.4510870575904846,0.4333311319351196,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506966352462769,0.2444714307785034,1.1334291696548462,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.38433837890625,297.1444396972656,284.9927062988281,1.0,0.7089476585388184,0.3420998752117157,0.3420998752117157,1.0,1.0,-3.5523338317871094,0.8970812559127808,2.655252456665039,0.0954408422112464,0.9112402200698853,0.9112402200698853,0.0,282.6087951660156,288.0,58291.453125,0.0,4271.521484375,1.0,279.140869140625,283.0499267578125,295.3446350097656,299.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471225142478944,1.0,0.0,0.0,3.5649030208587646,3.5649259090423584,8.479861435262137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.1103515625,0.0,1422.9915771484375,1895.4371337890625,0.0,3837.0029296875,0.8844954967498779,1.0,0.0,3.0,1.0,0.0
18204720,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403935194015503,0.3624221086502075,0.3324499130249023,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776203393936157,0.6160323619842529,0.5881174802780151,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019853472709656,0.6687434315681458,0.4705491662025451,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946542501449585,0.4510870575904846,0.4333311319351196,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506966352462769,0.2444714307785034,1.1334291696548462,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.38433837890625,297.1444396972656,284.9927062988281,1.0,0.7089476585388184,0.3420998752117157,0.3420998752117157,1.0,1.0,-3.5523338317871094,0.8970812559127808,2.655252456665039,0.0954408422112464,0.9112402200698853,0.9112402200698853,0.0,282.6087951660156,288.0,58291.453125,0.0,4271.521484375,1.0,279.140869140625,283.0499267578125,295.3446350097656,299.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471225142478944,1.0,0.0,0.0,3.5649030208587646,3.5649259090423584,8.479861435262137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.1103515625,0.0,1422.9915771484375,1895.4371337890625,0.0,3837.0029296875,0.8844954967498779,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.737885594367981,0.361215204000473,0.3316982388496399,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742566108703613,0.6139426827430725,0.5865268707275391,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990442752838135,0.6676968932151794,0.4701390862464905,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919803857803345,0.4502013921737671,0.4328171610832214,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.648800253868103,0.2441595643758773,1.13322913646698,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3815612792969,297.1418762207031,284.9090270996094,1.0,0.7100200057029724,0.34197598695755,0.34197598695755,1.0,1.0,-3.5481717586517334,0.8954219818115234,2.65274977684021,0.0946971848607063,0.8314343094825745,0.8314343094825745,0.0,285.9027099609375,291.0,58800.03125,0.0,4280.44873046875,1.0,278.85906982421875,282.945068359375,295.3796691894531,299.2547302246094,293.1499938964844,293.1499938964844,279.1499938964844,38664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546797275543212,1.0,0.0,0.0,3.439273834228516,3.439296245574951,7.892721782809531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.76171875,0.0,1329.9031982421875,1895.4371337890625,0.0,3905.02099609375,0.8607997894287109,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.737885594367981,0.361215204000473,0.3316982388496399,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742566108703613,0.6139426827430725,0.5865268707275391,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990442752838135,0.6676968932151794,0.4701390862464905,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919803857803345,0.4502013921737671,0.4328171610832214,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.648800253868103,0.2441595643758773,1.13322913646698,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3815612792969,297.1418762207031,284.9090270996094,1.0,0.7100200057029724,0.34197598695755,0.34197598695755,1.0,1.0,-3.5481717586517334,0.8954219818115234,2.65274977684021,0.0946971848607063,0.8314343094825745,0.8314343094825745,0.0,285.9027099609375,291.0,58800.03125,0.0,4280.44873046875,1.0,278.85906982421875,282.945068359375,295.3796691894531,299.2547302246094,293.1499938964844,293.1499938964844,279.1499938964844,38664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546797275543212,1.0,0.0,0.0,3.439273834228516,3.439296245574951,7.892721782809531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.76171875,0.0,1329.9031982421875,1895.4371337890625,0.0,3905.02099609375,0.8607997894287109,1.0,0.0,3.0,1.0,0.0
18204900,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.736731231212616,0.3609761297702789,0.3313473165035248,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8726935982704163,0.6132944822311401,0.5857563614845276,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8976966738700867,0.6676770448684692,0.4699617326259613,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7907361388206482,0.4500413835048675,0.4325602352619171,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6479074358940125,0.2441470921039581,1.133014678955078,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3813171386719,297.1421203613281,285.0093994140625,1.0,0.7105129361152649,0.3419140577316284,0.3419140577316284,1.0,1.0,-3.5460360050201416,0.8945809602737427,2.6514551639556885,0.0942074358463287,0.9020455479621888,0.9020455479621888,0.0,287.4277648925781,291.0,58048.26171875,0.0,4284.03173828125,1.0,279.0966186523437,283.0665283203125,295.3245849609375,299.0423278808594,293.1499938964844,293.1499938964844,279.1499938964844,34014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948484182357788,1.0,0.0,0.0,3.4907026290893555,3.490724802017212,8.130532478389796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.1201171875,0.0,1348.852783203125,1895.4371337890625,0.0,3849.29638671875,0.8698988556861877,1.0,0.0,3.0,1.0,0.0
18204960,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7359955906867981,0.3608307540416717,0.331266313791275,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8715893626213074,0.6127550601959229,0.5853006839752197,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968498110771179,0.6677728295326233,0.470071792602539,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7899169325828552,0.4499785900115967,0.4325426816940307,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6473586559295654,0.2442147135734558,1.1334718465805054,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.3819274902344,297.14324951171875,284.9918518066406,1.0,0.7111201882362366,0.3418571352958679,0.3418571352958679,1.0,1.0,-3.5460495948791504,0.8944065570831299,2.6516430377960205,0.0939540863037109,0.908359169960022,0.908359169960022,0.0,288.6522521972656,294.0,58138.69140625,0.0,4291.48681640625,1.0,279.1416015625,283.05206298828125,295.3309631347656,299.0904235839844,293.1499938964844,293.1499938964844,278.8500061035156,33484.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460663795471193,1.0,0.0,0.0,3.554623603820801,3.5546462535858154,8.431027822553006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.33203125,0.0,1411.2911376953125,1895.4371337890625,0.0,3827.45703125,0.8818768858909607,1.0,0.0,3.0,1.0,0.0
18205020,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335803508758545,0.3596154749393463,0.3305099904537201,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8683568835258484,0.610663890838623,0.5837114453315735,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939887881278992,0.6666688919067383,0.469625324010849,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873312830924988,0.4490804672241211,0.4320190846920013,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455501914024353,0.2438971251249313,1.1332513093948364,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3793334960937,297.1408996582031,284.9097900390625,1.0,0.7121763229370117,0.3417433202266693,0.3417433202266693,1.0,1.0,-3.541804075241089,0.8927534222602844,2.64905047416687,0.0932628437876701,0.8297401070594788,0.8297401070594788,0.0,291.9363098144531,297.0,58652.30078125,0.0,4300.0849609375,1.0,278.85919189453125,282.94873046875,295.37457275390625,299.2378234863281,293.1499938964844,293.1499938964844,279.1499938964844,38625.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534417390823364,1.0,0.0,0.0,3.4277257919311523,3.427748203277588,7.839808517928759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1455078125,0.0,1318.1007080078125,1895.4371337890625,0.0,3893.914306640625,0.8582174181938171,1.0,0.0,3.0,1.0,0.0
18205080,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335803508758545,0.3596154749393463,0.3305099904537201,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8683568835258484,0.610663890838623,0.5837114453315735,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939887881278992,0.6666688919067383,0.469625324010849,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873312830924988,0.4490804672241211,0.4320190846920013,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455501914024353,0.2438971251249313,1.1332513093948364,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3793334960937,297.1408996582031,284.9097900390625,1.0,0.7121763229370117,0.3417433202266693,0.3417433202266693,1.0,1.0,-3.541804075241089,0.8927534222602844,2.64905047416687,0.0932628437876701,0.8297401070594788,0.8297401070594788,0.0,291.9363098144531,297.0,58652.30078125,0.0,4300.0849609375,1.0,278.85919189453125,282.94873046875,295.37457275390625,299.2378234863281,293.1499938964844,293.1499938964844,279.1499938964844,38625.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534417390823364,1.0,0.0,0.0,3.4277257919311523,3.427748203277588,7.839808517928759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1455078125,0.0,1318.1007080078125,1895.4371337890625,0.0,3893.914306640625,0.8582174181938171,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317544221878052,0.3592146039009094,0.3300713896751404,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657912611961365,0.6094650030136108,0.5824840664863586,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918502330780029,0.6666787266731262,0.4695210754871368,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853350639343262,0.4488407075405121,0.4317352175712585,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.644174337387085,0.24394491314888,1.133476734161377,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3797302246094,297.14227294921875,284.9926452636719,1.0,0.713261604309082,0.3416295051574707,0.3416295051574707,1.0,1.0,-3.5395963191986084,0.8917280435562134,2.647868156433105,0.092563547194004,0.9065718054771424,0.9065718054771424,0.0,294.6817626953125,300.0,58010.6640625,0.0,4310.83447265625,1.0,279.1406555175781,283.055419921875,295.33477783203125,299.0834045410156,293.1499938964844,293.1499938964844,278.8500061035156,33537.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446195363998412,1.0,0.0,0.0,3.542534589767456,3.5425572395324707,8.373779678549909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.24609375,0.0,1398.9830322265625,1895.4371337890625,0.0,3814.364013671875,0.8794376850128174,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317544221878052,0.3592146039009094,0.3300713896751404,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657912611961365,0.6094650030136108,0.5824840664863586,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918502330780029,0.6666787266731262,0.4695210754871368,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853350639343262,0.4488407075405121,0.4317352175712585,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.644174337387085,0.24394491314888,1.133476734161377,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3797302246094,297.14227294921875,284.9926452636719,1.0,0.713261604309082,0.3416295051574707,0.3416295051574707,1.0,1.0,-3.5395963191986084,0.8917280435562134,2.647868156433105,0.092563547194004,0.9065718054771424,0.9065718054771424,0.0,294.6817626953125,300.0,58010.6640625,0.0,4310.83447265625,1.0,279.1406555175781,283.055419921875,295.33477783203125,299.0834045410156,293.1499938964844,293.1499938964844,278.8500061035156,33537.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446195363998412,1.0,0.0,0.0,3.542534589767456,3.5425572395324707,8.373779678549909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.24609375,0.0,1398.9830322265625,1895.4371337890625,0.0,3814.364013671875,0.8794376850128174,1.0,0.0,3.0,1.0,0.0
18205260,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292451858520508,0.35781991481781,0.3292142748832702,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.862503170967102,0.6071997880935669,0.5807942748069763,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888761401176453,0.6653501987457275,0.4689622223377228,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826493978500366,0.4477548003196716,0.4311020672321319,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6422625184059143,0.2434356659650802,1.1327534914016724,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.37567138671875,297.1382751464844,284.9096374511719,1.0,0.7142449021339417,0.341519296169281,0.341519296169281,1.0,1.0,-3.5342395305633545,0.8897461295127869,2.644493341445923,0.0918587446212768,0.8278805613517761,0.8278805613517761,0.0,298.1112060546875,303.0,58518.54296875,0.0,4317.30810546875,1.0,278.8592834472656,282.95135498046875,295.3847045898437,299.2384033203125,293.1499938964844,293.1499938964844,279.1499938964844,38619.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519243836402892,1.0,0.0,0.0,3.4178731441497803,3.4178953170776367,7.794803309479903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2177734375,0.0,1308.2774658203125,1895.4371337890625,0.0,3880.281982421875,0.8560299277305603,1.0,0.0,3.0,1.0,0.0
18205320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292451858520508,0.35781991481781,0.3292142748832702,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.862503170967102,0.6071997880935669,0.5807942748069763,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888761401176453,0.6653501987457275,0.4689622223377228,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826493978500366,0.4477548003196716,0.4311020672321319,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6422625184059143,0.2434356659650802,1.1327534914016724,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.37567138671875,297.1382751464844,284.9096374511719,1.0,0.7142449021339417,0.341519296169281,0.341519296169281,1.0,1.0,-3.5342395305633545,0.8897461295127869,2.644493341445923,0.0918587446212768,0.8278805613517761,0.8278805613517761,0.0,298.1112060546875,303.0,58518.54296875,0.0,4317.30810546875,1.0,278.8592834472656,282.95135498046875,295.3847045898437,299.2384033203125,293.1499938964844,293.1499938964844,279.1499938964844,38619.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519243836402892,1.0,0.0,0.0,3.4178731441497803,3.4178953170776367,7.794803309479903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2177734375,0.0,1308.2774658203125,1895.4371337890625,0.0,3880.281982421875,0.8560299277305603,1.0,0.0,3.0,1.0,0.0
18205380,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269964814186096,0.357010006904602,0.3284735977649688,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595377206802368,0.6055806875228882,0.5792453289031982,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862796425819397,0.6649088263511658,0.4685961604118347,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.780193567276001,0.4470758140087127,0.4304788410663605,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403880715370178,0.243010327219963,1.131244659423828,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3720092773437,297.1352844238281,284.9896545410156,1.0,0.7150676250457764,0.3414090573787689,0.3414090573787689,1.0,1.0,-3.528475046157837,0.887648344039917,2.64082670211792,0.0909572392702102,0.9017866849899292,0.9017866849899292,0.0,301.2285461425781,306.0,57817.42578125,0.0,4320.8095703125,1.0,279.1405639648437,283.0564880371094,295.3461608886719,299.0840759277344,293.1499938964844,293.1499938964844,279.45001220703125,33639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432387948036194,1.0,0.0,0.0,3.5296733379364014,3.529695749282837,8.313086823363847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1708984375,0.0,1386.2928466796875,1895.4371337890625,0.0,3801.852783203125,0.8766111731529236,1.0,0.0,3.0,1.0,0.0
18205440,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269964814186096,0.357010006904602,0.3284735977649688,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595377206802368,0.6055806875228882,0.5792453289031982,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862796425819397,0.6649088263511658,0.4685961604118347,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.780193567276001,0.4470758140087127,0.4304788410663605,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403880715370178,0.243010327219963,1.131244659423828,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3720092773437,297.1352844238281,284.9896545410156,1.0,0.7150676250457764,0.3414090573787689,0.3414090573787689,1.0,1.0,-3.528475046157837,0.887648344039917,2.64082670211792,0.0909572392702102,0.9017866849899292,0.9017866849899292,0.0,301.2285461425781,306.0,57817.42578125,0.0,4320.8095703125,1.0,279.1405639648437,283.0564880371094,295.3461608886719,299.0840759277344,293.1499938964844,293.1499938964844,279.45001220703125,33639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432387948036194,1.0,0.0,0.0,3.5296733379364014,3.529695749282837,8.313086823363847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1708984375,0.0,1386.2928466796875,1895.4371337890625,0.0,3801.852783203125,0.8766111731529236,1.0,0.0,3.0,1.0,0.0
18205500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7259790897369385,0.3566834926605224,0.32817542552948,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8581812977790833,0.6048683524131775,0.5785612463951111,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8851174116134644,0.6648055911064148,0.4684965312480926,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7790775895118713,0.4468066096305847,0.4302302896976471,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6395260095596313,0.2428252547979354,1.1305804252624512,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.370361328125,297.1341552734375,285.07275390625,1.0,0.7155012488365173,0.3413539528846741,0.3413539528846741,1.0,1.0,-3.5260746479034424,0.8867447972297668,2.639329671859741,0.0905728712677955,0.9835542440414428,0.9835542440414428,0.0,302.7173156738281,306.0,57136.296875,0.0,4323.408203125,1.0,279.3966979980469,283.1605224609375,295.3275451660156,298.9540710449219,293.1499938964844,293.1499938964844,279.45001220703125,31202.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375006556510924,1.0,0.0,0.0,3.6232964992523193,3.623319387435913,8.759938054936356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8603515625,0.0,1468.02978515625,1895.4371337890625,0.0,3749.694580078125,0.896850049495697,1.0,0.0,3.0,1.0,0.0
18205560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7250879406929016,0.3563225865364074,0.3279658555984497,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8569661974906921,0.6041235327720642,0.5779865384101868,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8841110467910767,0.6646521091461182,0.468496710062027,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.778092086315155,0.4465155005455017,0.4300625026226043,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6387612819671631,0.2426286041736602,1.1301045417785645,285.0445556640625,284.95001220703125,302.04351806640625,292.3755187988281,298.36883544921875,297.1330871582031,285.041748046875,1.0,0.7159743309020996,0.3413342237472534,0.3413342237472534,1.0,1.0,-3.524357795715332,0.886152982711792,2.63820481300354,0.0903699472546577,1.0,1.0,0.0,304.1192932128906,309.0,57348.50390625,0.0,4327.291015625,1.0,279.4422912597656,283.1309814453125,295.354248046875,299.04693603515625,293.1499938964844,293.1499938964844,279.1499938964844,31210.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364933371543884,1.0,0.0,0.0,3.720630645751953,3.7206544876098633,9.236902656084568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.93359375,0.0,1576.65185546875,1895.4371337890625,0.0,3740.51171875,0.917597234249115,1.0,0.0,3.0,1.0,0.0
