time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205620,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7219150066375732,0.3542013168334961,0.3265854716300964,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531216979026794,0.6010798215866089,0.5757232308387756,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804641962051392,0.6624064445495605,0.4674454927444458,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747596502304077,0.444705069065094,0.4288719892501831,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361560225486755,0.2414396852254867,1.126715064048767,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.35943603515625,297.1235656738281,284.8874816894531,1.0,0.7164987325668335,0.3412947654724121,0.3412947654724121,1.0,1.0,-3.513216018676758,0.8826316595077515,2.630584478378296,0.0895316526293754,0.8799935579299927,0.8799935579299927,0.0,308.0670471191406,312.0,58184.97265625,0.0,4321.45849609375,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.2445678710937,293.1499938964844,293.1499938964844,279.45001220703125,37804.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476598501205444,1.0,0.0,0.0,3.6642496585845934,3.664273977279663,8.95907930953399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.8857421875,0.0,1562.6318359375,1895.4371337890625,0.0,3841.85595703125,0.9095070958137512,1.0,0.0,3.0,1.0,0.0
18205680,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7219150066375732,0.3542013168334961,0.3265854716300964,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531216979026794,0.6010798215866089,0.5757232308387756,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804641962051392,0.6624064445495605,0.4674454927444458,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747596502304077,0.444705069065094,0.4288719892501831,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361560225486755,0.2414396852254867,1.126715064048767,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.35943603515625,297.1235656738281,284.8874816894531,1.0,0.7164987325668335,0.3412947654724121,0.3412947654724121,1.0,1.0,-3.513216018676758,0.8826316595077515,2.630584478378296,0.0895316526293754,0.8799935579299927,0.8799935579299927,0.0,308.0670471191406,312.0,58184.97265625,0.0,4321.45849609375,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.2445678710937,293.1499938964844,293.1499938964844,279.45001220703125,37804.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476598501205444,1.0,0.0,0.0,3.6642496585845934,3.664273977279663,8.95907930953399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.8857421875,0.0,1562.6318359375,1895.4371337890625,0.0,3841.85595703125,0.9095070958137512,1.0,0.0,3.0,1.0,0.0
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.719171941280365,0.3529666364192962,0.3253532350063324,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498137593269348,0.5989702343940735,0.5735921859741211,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774283528327942,0.6614121794700623,0.4665809869766235,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718695402145386,0.4435371160507202,0.4276947677135467,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337693929672241,0.2405059337615966,1.1226531267166138,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3521728515625,297.11737060546875,284.98944091796875,1.0,0.7167409062385559,0.3412553071975708,0.3412553071975708,1.0,1.0,-3.501819133758545,0.879043459892273,2.622775793075561,0.0884053856134414,0.9630313515663148,0.9630313515663148,0.0,311.3523864746094,300.0,57231.0390625,0.0,4311.01904296875,1.0,279.4424133300781,283.0823059082031,295.3585510253906,299.0631408691406,293.1499938964844,293.1499938964844,279.1499938964844,33725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397357702255248,1.0,0.0,0.0,3.759028911590576,3.759053468704224,9.428543421563518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.31640625,0.0,1640.361083984375,1895.4371337890625,0.0,3770.0419921875,0.9282138347625732,1.0,0.0,3.0,1.0,0.0
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.719171941280365,0.3529666364192962,0.3253532350063324,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498137593269348,0.5989702343940735,0.5735921859741211,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774283528327942,0.6614121794700623,0.4665809869766235,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718695402145386,0.4435371160507202,0.4276947677135467,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337693929672241,0.2405059337615966,1.1226531267166138,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3521728515625,297.11737060546875,284.98944091796875,1.0,0.7167409062385559,0.3412553071975708,0.3412553071975708,1.0,1.0,-3.501819133758545,0.879043459892273,2.622775793075561,0.0884053856134414,0.9630313515663148,0.9630313515663148,0.0,311.3523864746094,300.0,57231.0390625,0.0,4311.01904296875,1.0,279.4424133300781,283.0823059082031,295.3585510253906,299.0631408691406,293.1499938964844,293.1499938964844,279.1499938964844,33725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397357702255248,1.0,0.0,0.0,3.759028911590576,3.759053468704224,9.428543421563518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.31640625,0.0,1640.361083984375,1895.4371337890625,0.0,3770.0419921875,0.9282138347625732,1.0,0.0,3.0,1.0,0.0
18205860,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7194112539291382,0.350934773683548,0.3236564099788666,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502638936042786,0.5959690809249878,0.5709396600723267,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784558176994324,0.6592610478401184,0.4652616381645202,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7725088596343994,0.4416913986206054,0.4260620772838592,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339800953865051,0.2391733974218368,1.1168055534362793,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.342529296875,297.1083374023437,284.8844909667969,1.0,0.7127633094787598,0.3413135111331939,0.3413135111331939,1.0,1.0,-3.486017227172852,0.8743961453437805,2.611621141433716,0.0875062644481659,0.8564112782478333,0.8564112782478333,0.0,307.7518920898437,288.0,57624.56640625,0.0,4248.01171875,1.0,279.15679931640625,282.95947265625,295.3996887207031,299.2007141113281,293.1499938964844,293.1499938964844,279.45001220703125,39654.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474332928657532,1.0,0.0,0.0,3.6192262172698975,3.619250774383545,8.74026852670795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.146484375,0.0,1526.3104248046875,1895.4371337890625,0.0,3839.81005859375,0.9011480808258056,1.0,0.0,3.0,1.0,0.0
18205920,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7194112539291382,0.350934773683548,0.3236564099788666,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502638936042786,0.5959690809249878,0.5709396600723267,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784558176994324,0.6592610478401184,0.4652616381645202,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7725088596343994,0.4416913986206054,0.4260620772838592,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339800953865051,0.2391733974218368,1.1168055534362793,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.342529296875,297.1083374023437,284.8844909667969,1.0,0.7127633094787598,0.3413135111331939,0.3413135111331939,1.0,1.0,-3.486017227172852,0.8743961453437805,2.611621141433716,0.0875062644481659,0.8564112782478333,0.8564112782478333,0.0,307.7518920898437,288.0,57624.56640625,0.0,4248.01171875,1.0,279.15679931640625,282.95947265625,295.3996887207031,299.2007141113281,293.1499938964844,293.1499938964844,279.45001220703125,39654.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474332928657532,1.0,0.0,0.0,3.6192262172698975,3.619250774383545,8.74026852670795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.146484375,0.0,1526.3104248046875,1895.4371337890625,0.0,3839.81005859375,0.9011480808258056,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221468091011047,0.3499008119106293,0.3221951127052307,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536741137504578,0.5940221548080444,0.5685334205627441,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827621340751648,0.6584578156471252,0.4642252624034881,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759227752685547,0.4406355023384094,0.4245475530624389,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.636211633682251,0.2382837831974029,1.1107350587844849,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3363647460937,297.1043701171875,284.9884948730469,1.0,0.7069390416145325,0.3413717150688171,0.3413717150688171,1.0,1.0,-3.470986604690552,0.8700003027915955,2.60098648071289,0.0864239931106567,0.940199077129364,0.940199077129364,0.0,299.6025085449219,276.0,56610.9296875,0.0,4160.56640625,1.0,279.4420471191406,283.0939025878906,295.3481140136719,299.0130615234375,293.1499938964844,293.1499938964844,279.1499938964844,34158.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373137950897216,1.0,0.0,0.0,3.7056725025177,3.7056965827941895,9.162781680061016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.484375,0.0,1582.0074462890625,1895.4371337890625,0.0,3747.99169921875,0.9165685772895812,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221468091011047,0.3499008119106293,0.3221951127052307,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536741137504578,0.5940221548080444,0.5685334205627441,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827621340751648,0.6584578156471252,0.4642252624034881,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759227752685547,0.4406355023384094,0.4245475530624389,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.636211633682251,0.2382837831974029,1.1107350587844849,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3363647460937,297.1043701171875,284.9884948730469,1.0,0.7069390416145325,0.3413717150688171,0.3413717150688171,1.0,1.0,-3.470986604690552,0.8700003027915955,2.60098648071289,0.0864239931106567,0.940199077129364,0.940199077129364,0.0,299.6025085449219,276.0,56610.9296875,0.0,4160.56640625,1.0,279.4420471191406,283.0939025878906,295.3481140136719,299.0130615234375,293.1499938964844,293.1499938964844,279.1499938964844,34158.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373137950897216,1.0,0.0,0.0,3.7056725025177,3.7056965827941895,9.162781680061016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.484375,0.0,1582.0074462890625,1895.4371337890625,0.0,3747.99169921875,0.9165685772895812,1.0,0.0,3.0,1.0,0.0
18206100,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7239500284194946,0.3490305244922638,0.3214759230613708,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8559405207633972,0.5926581025123596,0.567342221736908,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8855147957801819,0.6575273275375366,0.463703989982605,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7781659364700317,0.439827561378479,0.4238099455833435,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6377518177032471,0.2377087920904159,1.107841968536377,284.865966796875,284.95001220703125,302.00994873046875,292.3788146972656,298.33251953125,297.1015319824219,284.8646850585937,1.0,0.7036745548248291,0.3414008021354675,0.3414008021354675,1.0,1.0,-3.4637019634246826,0.8678649067878723,2.595836877822876,0.0860347226262092,0.8504077196121216,0.8504077196121216,0.0,294.7970275878906,276.0,57305.73828125,0.0,4113.3603515625,1.0,279.1971435546875,282.95050048828125,295.4034118652344,299.2204895019531,293.1499938964844,293.1499938964844,279.1499938964844,38704.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942794919013977,1.0,0.0,0.0,3.652923107147217,3.652947664260864,8.903778621061065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1123046875,0.0,1556.6763916015625,1895.4371337890625,0.0,3797.82763671875,0.9055200815200806,1.0,0.0,3.0,1.0,0.0
18206160,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7254790663719177,0.3480364978313446,0.3204228579998016,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.857986330986023,0.5911497473716736,0.5657612085342407,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8879922032356262,0.6564267873764038,0.4628135859966278,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7801904678344727,0.4388925433158874,0.4227710366249084,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6391156315803528,0.2370375245809555,1.1041111946105957,284.89276123046875,284.95001220703125,302.0044860839844,292.3778381347656,298.3280029296875,297.0978088378906,284.8940734863281,1.0,0.700096607208252,0.3414981067180633,0.3414981067180633,1.0,1.0,-3.453728199005127,0.8651086688041687,2.588619470596313,0.0855810642242431,0.8442567586898804,0.8442567586898804,0.0,290.0235900878906,264.0,56911.5234375,0.0,4059.68408203125,1.0,279.15771484375,282.9834899902344,295.39178466796875,299.1469116210937,293.1499938964844,293.1499938964844,279.45001220703125,39718.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439396858215332,1.0,0.0,0.0,3.5533785820007324,3.5534021854400635,8.425122928201745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.6923828125,0.0,1455.3917236328125,1895.4371337890625,0.0,3808.205810546875,0.8868111371994019,1.0,0.0,3.0,1.0,0.0
18206220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300426959991455,0.3470407724380493,0.31892791390419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638443946838379,0.5892074108123779,0.5632882714271545,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949062824249268,0.6555884480476379,0.4617078602313995,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858723402023315,0.4378425478935241,0.4211827516555786,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643071711063385,0.2361791133880615,1.0977463722229004,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3229064941406,297.095458984375,284.98974609375,1.0,0.6927196979522705,0.341692715883255,0.341692715883255,1.0,1.0,-3.43805193901062,0.8609271049499512,2.577124834060669,0.0848913863301277,0.9256100654602052,0.9256100654602052,0.0,278.9623413085937,252.0,55948.17578125,0.0,3955.01318359375,1.0,279.44158935546875,283.1085510253906,295.342041015625,298.96453857421875,293.1499938964844,293.1499938964844,279.1499938964844,34063.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335603713989258,1.0,0.0,0.0,3.647430896759033,3.647454738616944,8.877025265974225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.548828125,0.0,1515.8336181640625,1895.4371337890625,0.0,3713.732177734375,0.9033462405204772,1.0,0.0,3.0,1.0,0.0
18206280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300426959991455,0.3470407724380493,0.31892791390419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638443946838379,0.5892074108123779,0.5632882714271545,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949062824249268,0.6555884480476379,0.4617078602313995,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858723402023315,0.4378425478935241,0.4211827516555786,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643071711063385,0.2361791133880615,1.0977463722229004,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3229064941406,297.095458984375,284.98974609375,1.0,0.6927196979522705,0.341692715883255,0.341692715883255,1.0,1.0,-3.43805193901062,0.8609271049499512,2.577124834060669,0.0848913863301277,0.9256100654602052,0.9256100654602052,0.0,278.9623413085937,252.0,55948.17578125,0.0,3955.01318359375,1.0,279.44158935546875,283.1085510253906,295.342041015625,298.96453857421875,293.1499938964844,293.1499938964844,279.1499938964844,34063.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335603713989258,1.0,0.0,0.0,3.647430896759033,3.647454738616944,8.877025265974225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.548828125,0.0,1515.8336181640625,1895.4371337890625,0.0,3713.732177734375,0.9033462405204772,1.0,0.0,3.0,1.0,0.0
18206340,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7346083521842957,0.3451817333698272,0.3171000182628631,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698856830596924,0.5863105058670044,0.5604273676872253,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019120335578918,0.6534922122955322,0.4601993262767792,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916957139968872,0.4360713958740234,0.4193188548088074,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6472029089927673,0.2349282503128051,1.0908401012420654,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3149108886719,297.0899963378906,284.898681640625,1.0,0.684980034828186,0.3418873250484466,0.3418873250484466,1.0,1.0,-3.4200587272644043,0.8560194969177246,2.564039468765259,0.0842127874493599,0.8347346782684326,0.8347346782684326,0.0,267.94647216796875,240.0,56224.71875,0.0,3845.760009765625,1.0,279.15850830078125,283.0022277832031,295.38458251953125,299.0958557128906,293.1499938964844,293.1499938964844,279.45001220703125,39496.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401520490646362,1.0,0.0,0.0,3.495154619216919,3.495177745819092,8.1512848737475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0458984375,0.0,1392.6710205078125,1895.4371337890625,0.0,3773.8271484375,0.8738321661949158,1.0,0.0,3.0,1.0,0.0
18206400,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7346083521842957,0.3451817333698272,0.3171000182628631,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698856830596924,0.5863105058670044,0.5604273676872253,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019120335578918,0.6534922122955322,0.4601993262767792,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916957139968872,0.4360713958740234,0.4193188548088074,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6472029089927673,0.2349282503128051,1.0908401012420654,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3149108886719,297.0899963378906,284.898681640625,1.0,0.684980034828186,0.3418873250484466,0.3418873250484466,1.0,1.0,-3.4200587272644043,0.8560194969177246,2.564039468765259,0.0842127874493599,0.8347346782684326,0.8347346782684326,0.0,267.94647216796875,240.0,56224.71875,0.0,3845.760009765625,1.0,279.15850830078125,283.0022277832031,295.38458251953125,299.0958557128906,293.1499938964844,293.1499938964844,279.45001220703125,39496.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401520490646362,1.0,0.0,0.0,3.495154619216919,3.495177745819092,8.1512848737475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0458984375,0.0,1392.6710205078125,1895.4371337890625,0.0,3773.8271484375,0.8738321661949158,1.0,0.0,3.0,1.0,0.0
18206460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7402752637863159,0.3441360890865326,0.3155529201030731,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8772792816162109,0.5842878222465515,0.5578721761703491,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106661081314088,0.6525278687477112,0.4590038359165191,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7986982464790344,0.4349459409713745,0.4176493287086487,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522720456123352,0.2340249121189117,1.0842077732086182,284.9887084960937,284.95001220703125,301.9646911621094,292.3664855957031,298.309814453125,297.08819580078125,284.9873962402344,1.0,0.6770342588424683,0.3421643376350403,0.3421643376350403,1.0,1.0,-3.403694868087769,0.8518550992012024,2.551839828491211,0.0837206616997718,0.9118152260780334,0.9118152260780334,0.0,256.1786804199219,228.0,55286.67578125,0.0,3737.17333984375,1.0,279.4415588378906,283.1196594238281,295.33306884765625,298.9141540527344,293.1499938964844,293.1499938964844,279.1499938964844,33946.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298091530799866,1.0,0.0,0.0,3.5937695503234863,3.593792676925659,8.617747653261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8701171875,0.0,1456.3734130859375,1895.4371337890625,0.0,3679.3916015625,0.8909658193588257,1.0,0.0,3.0,1.0,0.0
18206520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7402752637863159,0.3441360890865326,0.3155529201030731,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8772792816162109,0.5842878222465515,0.5578721761703491,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106661081314088,0.6525278687477112,0.4590038359165191,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7986982464790344,0.4349459409713745,0.4176493287086487,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522720456123352,0.2340249121189117,1.0842077732086182,284.9887084960937,284.95001220703125,301.9646911621094,292.3664855957031,298.309814453125,297.08819580078125,284.9873962402344,1.0,0.6770342588424683,0.3421643376350403,0.3421643376350403,1.0,1.0,-3.403694868087769,0.8518550992012024,2.551839828491211,0.0837206616997718,0.9118152260780334,0.9118152260780334,0.0,256.1786804199219,228.0,55286.67578125,0.0,3737.17333984375,1.0,279.4415588378906,283.1196594238281,295.33306884765625,298.9141540527344,293.1499938964844,293.1499938964844,279.1499938964844,33946.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298091530799866,1.0,0.0,0.0,3.5937695503234863,3.593792676925659,8.617747653261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8701171875,0.0,1456.3734130859375,1895.4371337890625,0.0,3679.3916015625,0.8909658193588257,1.0,0.0,3.0,1.0,0.0
18206580,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.745915412902832,0.3422490358352661,0.3136787414550781,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8847275376319885,0.5813353061676025,0.5549354553222656,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.919931173324585,0.6503393650054932,0.4574121534824371,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056870102882385,0.4331128895282745,0.4157066941261291,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574499011039734,0.2327281087636947,1.0770175457000732,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.3017883300781,297.08319091796875,284.9012756347656,1.0,0.668883740901947,0.3424413502216339,0.3424413502216339,1.0,1.0,-3.385019063949585,0.8469703793525696,2.53804874420166,0.0832292288541793,0.8248803615570068,0.8248803615570068,0.0,244.80419921875,216.0,55514.2734375,0.0,3626.303955078125,1.0,279.15899658203125,283.0194702148437,295.3739013671875,299.0406799316406,293.1499938964844,293.1499938964844,279.45001220703125,39449.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364221096038818,1.0,0.0,0.0,3.4363462924957275,3.436368942260742,7.879291388235288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.3125,0.0,1332.5076904296875,1895.4371337890625,0.0,3739.8623046875,0.8608604073524475,1.0,0.0,3.0,1.0,0.0
18206640,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.745915412902832,0.3422490358352661,0.3136787414550781,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8847275376319885,0.5813353061676025,0.5549354553222656,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.919931173324585,0.6503393650054932,0.4574121534824371,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056870102882385,0.4331128895282745,0.4157066941261291,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574499011039734,0.2327281087636947,1.0770175457000732,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.3017883300781,297.08319091796875,284.9012756347656,1.0,0.668883740901947,0.3424413502216339,0.3424413502216339,1.0,1.0,-3.385019063949585,0.8469703793525696,2.53804874420166,0.0832292288541793,0.8248803615570068,0.8248803615570068,0.0,244.80419921875,216.0,55514.2734375,0.0,3626.303955078125,1.0,279.15899658203125,283.0194702148437,295.3739013671875,299.0406799316406,293.1499938964844,293.1499938964844,279.45001220703125,39449.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364221096038818,1.0,0.0,0.0,3.4363462924957275,3.436368942260742,7.879291388235288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.3125,0.0,1332.5076904296875,1895.4371337890625,0.0,3739.8623046875,0.8608604073524475,1.0,0.0,3.0,1.0,0.0
18206700,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7490387558937073,0.3416488766670227,0.3127500414848327,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8888120651245117,0.5802275538444519,0.5534691214561462,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.92508727312088,0.649735689163208,0.4566310048103332,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8094074726104736,0.4324610531330108,0.4147182404994964,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6602838039398193,0.232207715511322,1.0732474327087402,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,298.298583984375,297.0819396972656,285.0036926269531,1.0,0.664708137512207,0.3425798714160919,0.3425798714160919,1.0,1.0,-3.3754708766937256,0.8444639444351196,2.5310070514678955,0.0828510001301765,0.8942484855651855,0.8942484855651855,0.0,238.9893341064453,216.0,54645.12890625,0.0,3570.07373046875,1.0,279.3963928222656,283.1449890136719,295.3155517578125,298.8204650878906,293.1499938964844,293.1499938964844,279.45001220703125,34514.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292948842048644,1.0,0.0,0.0,3.479454278945923,3.47947645187378,8.078217774709628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.2099609375,0.0,1340.980712890625,1895.4371337890625,0.0,3674.676513671875,0.8679167628288269,1.0,0.0,3.0,1.0,0.0
18206760,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7528375387191772,0.3411417007446289,0.3120830953121185,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8936372399330139,0.5792225003242493,0.552303671836853,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.931161105632782,0.6492437124252319,0.4561336636543274,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8136531710624695,0.4318995177745819,0.4139595925807953,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.663693368434906,0.2317596673965454,1.0701031684875488,284.9861755371094,284.95001220703125,301.9315185546875,292.353759765625,298.2962341308594,297.0815734863281,284.98486328125,1.0,0.6606079936027527,0.3427497446537018,0.3427497446537018,1.0,1.0,-3.367973566055298,0.8426719903945923,2.525301456451416,0.0827743709087371,0.8979580998420715,0.8979580998420715,0.0,232.8716278076172,204.0,54597.859375,0.0,3517.203369140625,1.0,279.4414367675781,283.1314392089844,295.31988525390625,298.8578186035156,293.1499938964844,293.1499938964844,279.75,33912.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260495901107788,1.0,0.0,0.0,3.537420749664306,3.5374433994293213,8.349620657099877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3173828125,0.0,1396.34814453125,1895.4371337890625,0.0,3644.879150390625,0.8783182501792908,1.0,0.0,3.0,1.0,0.0
18206820,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7612254619598389,0.3402504920959472,0.3108376264572143,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.904125452041626,0.5773658752441406,0.5500868558883667,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9441073536872864,0.648415744304657,0.455214112997055,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225739598274231,0.4309101998806,0.4125508368015289,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712619662284851,0.230975329875946,1.064302682876587,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.292236328125,297.0820007324219,285.0399475097656,1.0,0.6524761319160461,0.3430895507335663,0.3430895507335663,1.0,1.0,-3.3540329933166504,0.8394151926040649,2.514617681503296,0.0827475637197494,0.9983550906181335,0.9983550906181335,0.0,220.6504669189453,192.0,53940.97265625,0.0,3414.644287109375,1.0,279.7413635253906,283.21075439453125,295.3185119628906,298.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,31373.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917863667011261,1.0,0.0,0.0,3.7203991413116455,3.720423221588135,9.23575441902358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.287109375,0.0,1577.6279296875,1895.4371337890625,0.0,3569.43017578125,0.9178021550178528,1.0,0.0,3.0,1.0,0.0
18206880,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7612254619598389,0.3402504920959472,0.3108376264572143,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.904125452041626,0.5773658752441406,0.5500868558883667,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9441073536872864,0.648415744304657,0.455214112997055,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225739598274231,0.4309101998806,0.4125508368015289,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712619662284851,0.230975329875946,1.064302682876587,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.292236328125,297.0820007324219,285.0399475097656,1.0,0.6524761319160461,0.3430895507335663,0.3430895507335663,1.0,1.0,-3.3540329933166504,0.8394151926040649,2.514617681503296,0.0827475637197494,0.9983550906181335,0.9983550906181335,0.0,220.6504669189453,192.0,53940.97265625,0.0,3414.644287109375,1.0,279.7413635253906,283.21075439453125,295.3185119628906,298.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,31373.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917863667011261,1.0,0.0,0.0,3.7203991413116455,3.720423221588135,9.23575441902358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.287109375,0.0,1577.6279296875,1895.4371337890625,0.0,3569.43017578125,0.9178021550178528,1.0,0.0,3.0,1.0,0.0
18206940,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7660039067268372,0.3390026092529297,0.3098043799400329,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9104061126708984,0.5754681825637817,0.5484321117401123,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9512484669685364,0.6468883752822876,0.4543279409408569,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8275942802429199,0.4297153353691101,0.4114681780338287,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6756395101547241,0.2301671504974365,1.060311794281006,284.8750915527344,284.95001220703125,301.9013366699219,292.3406982421875,298.2872009277344,297.0791931152344,284.873046875,1.0,0.6475291848182678,0.3432922065258026,0.3432922065258026,1.0,1.0,-3.3436436653137207,0.8368232250213623,2.50682020187378,0.0826788172125816,0.887926459312439,0.887926459312439,0.0,213.8104705810547,192.0,54849.7109375,0.0,3351.673828125,1.0,279.4815368652344,283.01983642578125,295.3845520019531,299.0293273925781,293.1499938964844,293.1499938964844,279.45001220703125,36483.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267100691795348,1.0,0.0,0.0,3.709791898727417,3.709816455841065,9.183164593196124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.34765625,0.0,1604.392578125,1895.4371337890625,0.0,3650.948974609375,0.9171926975250244,1.0,0.0,3.0,1.0,0.0
18207000,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7687316536903381,0.3380031287670135,0.308780163526535,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142383337020874,0.5740034580230713,0.5469295382499695,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9553382396697998,0.645648181438446,0.4533689618110657,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8305361270904541,0.4287457168102264,0.4104328155517578,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6781709790229797,0.2294931858778,1.0567314624786377,284.879638671875,284.95001220703125,301.8931884765625,292.3370056152344,298.2826843261719,297.076171875,284.8807983398437,1.0,0.6439985632896423,0.3434293270111084,0.3434293270111084,1.0,1.0,-3.333903551101685,0.8342338800430298,2.4996697902679443,0.0823543071746826,0.8708848357200623,0.8708848357200623,0.0,209.5142364501953,180.0,54578.015625,0.0,3305.025634765625,1.0,279.45709228515625,283.0307922363281,295.3701171875,298.9757995605469,293.1499938964844,293.1499938964844,279.75,38353.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288440346717834,1.0,0.0,0.0,3.648030281066896,3.648054599761963,8.879942470230162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.623046875,0.0,1548.57958984375,1895.4371337890625,0.0,3670.541259765625,0.9062472581863404,1.0,0.0,3.0,1.0,0.0
18207060,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7778160572052002,0.3366241455078125,0.3068687319755554,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9268363118171692,0.5715569257736206,0.5439040660858154,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.967728316783905,0.6441265940666199,0.4517087042331695,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8399065136909485,0.4272295236587524,0.4083474576473236,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862738728523254,0.2282987684011459,1.0487381219863892,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.275146484375,297.0732421875,284.98468017578125,1.0,0.6352178454399109,0.3437957763671875,0.3437957763671875,1.0,1.0,-3.313840389251709,0.829147458076477,2.484693050384521,0.0817684829235076,0.9521111249923706,0.9521111249923706,0.0,197.85574340820312,168.0,53498.76171875,0.0,3193.8583984375,1.0,279.7422790527344,283.1653137207031,295.3011779785156,298.7725524902344,293.1499938964844,293.1499938964844,279.45001220703125,33920.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198006391525269,1.0,0.0,0.0,3.73642897605896,3.736453533172608,9.315512556895557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5595703125,0.0,1615.54150390625,1895.4371337890625,0.0,3587.318115234375,0.9232325553894044,1.0,0.0,3.0,1.0,0.0
18207120,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7778160572052002,0.3366241455078125,0.3068687319755554,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9268363118171692,0.5715569257736206,0.5439040660858154,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.967728316783905,0.6441265940666199,0.4517087042331695,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8399065136909485,0.4272295236587524,0.4083474576473236,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862738728523254,0.2282987684011459,1.0487381219863892,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.275146484375,297.0732421875,284.98468017578125,1.0,0.6352178454399109,0.3437957763671875,0.3437957763671875,1.0,1.0,-3.313840389251709,0.829147458076477,2.484693050384521,0.0817684829235076,0.9521111249923706,0.9521111249923706,0.0,197.85574340820312,168.0,53498.76171875,0.0,3193.8583984375,1.0,279.7422790527344,283.1653137207031,295.3011779785156,298.7725524902344,293.1499938964844,293.1499938964844,279.45001220703125,33920.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198006391525269,1.0,0.0,0.0,3.73642897605896,3.736453533172608,9.315512556895557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5595703125,0.0,1615.54150390625,1895.4371337890625,0.0,3587.318115234375,0.9232325553894044,1.0,0.0,3.0,1.0,0.0
18207180,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7876306772232056,0.3345046639442444,0.3047969043254852,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9404062628746032,0.5682843327522278,0.5406789183616638,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797788262367249,0.6415038704872131,0.4498304426670074,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501371145248413,0.4250859320163727,0.4061216711997986,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6950268745422363,0.2267595380544662,1.0404800176620483,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.26531982421875,297.06793212890625,284.8813781738281,1.0,0.6262768507003784,0.3441622257232666,0.3441622257232666,1.0,1.0,-3.2926130294799805,0.8236775398254395,2.468935489654541,0.0812723487615585,0.8435160517692566,0.8435160517692566,0.0,186.4344482421875,156.0,53739.03125,0.0,3082.736572265625,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8892517089844,293.1499938964844,293.1499938964844,279.75,40132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272878766059875,1.0,0.0,0.0,3.5735626220703125,3.5735867023468018,8.521108725290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.69921875,0.0,1480.0499267578125,1895.4371337890625,0.0,3656.257080078125,0.8914796113967896,1.0,0.0,3.0,1.0,0.0
18207240,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7876306772232056,0.3345046639442444,0.3047969043254852,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9404062628746032,0.5682843327522278,0.5406789183616638,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797788262367249,0.6415038704872131,0.4498304426670074,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501371145248413,0.4250859320163727,0.4061216711997986,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6950268745422363,0.2267595380544662,1.0404800176620483,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.26531982421875,297.06793212890625,284.8813781738281,1.0,0.6262768507003784,0.3441622257232666,0.3441622257232666,1.0,1.0,-3.2926130294799805,0.8236775398254395,2.468935489654541,0.0812723487615585,0.8435160517692566,0.8435160517692566,0.0,186.4344482421875,156.0,53739.03125,0.0,3082.736572265625,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8892517089844,293.1499938964844,293.1499938964844,279.75,40132.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272878766059875,1.0,0.0,0.0,3.5735626220703125,3.5735867023468018,8.521108725290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.69921875,0.0,1480.0499267578125,1895.4371337890625,0.0,3656.257080078125,0.8914796113967896,1.0,0.0,3.0,1.0,0.0
18207300,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.793141782283783,0.3338262438774109,0.3037694692611694,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9477888941764832,0.5670601725578308,0.5390694737434387,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.985925316810608,0.640745222568512,0.4489075541496277,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8559253811836243,0.4243133664131164,0.4049936234951019,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6998722553253174,0.2261358946561813,1.0361839532852173,284.9967956542969,284.95001220703125,301.8381042480469,292.3104553222656,298.26129150390625,297.06658935546875,284.99822998046875,1.0,0.6217057108879089,0.3443454504013061,0.3443454504013061,1.0,1.0,-3.2818033695220947,0.8208812475204468,2.4609220027923584,0.0808803960680961,0.9179176092147828,0.9179176092147828,0.0,180.61056518554688,156.0,52764.6875,0.0,3026.633544921875,1.0,279.6995849609375,283.1904296875,295.2674560546875,298.6558837890625,293.1499938964844,293.1499938964844,279.75,35061.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197373390197754,1.0,0.0,0.0,3.605647802352905,3.605671167373657,8.674808213982033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7861328125,0.0,1477.4443359375,1895.4371337890625,0.0,3586.734130859375,0.8965059518814087,1.0,0.0,3.0,1.0,0.0
18207360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7999110221862793,0.3332931399345398,0.3030562698841095,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.956400454044342,0.5659967660903931,0.5378224849700928,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9927859306335448,0.6401703357696533,0.4483294188976288,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8629994988441467,0.4236781001091003,0.4041437208652496,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7057538628578186,0.2256155908107757,1.032642126083374,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.2585144042969,297.0663757324219,284.9856262207031,1.0,0.6172332167625427,0.3446023762226105,0.3446023762226105,1.0,1.0,-3.273467540740967,0.8190503716468811,2.454416990280152,0.080943264067173,0.9259266257286072,0.9259266257286072,0.0,174.4282684326172,159.0,52678.796875,0.0,2974.15478515625,1.0,279.7425537109375,283.1833190917969,295.2677307128906,298.6856384277344,293.1499938964844,293.1499938964844,279.45001220703125,34155.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161116480827332,1.0,0.0,0.0,3.660366773605346,3.660390615463257,8.940102702581498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4697265625,0.0,1530.8896484375,1895.4371337890625,0.0,3553.23193359375,0.9061129093170166,1.0,0.0,3.0,1.0,0.0
18207420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039455413818359,0.3312421441078186,0.3012959957122803,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614903926849364,0.5627976655960083,0.5349235534667969,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.996981143951416,0.637612521648407,0.4466887712478637,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675311207771301,0.42157843708992,0.402216225862503,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091686725616455,0.2241007536649704,1.0256998538970947,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2497253417969,297.0621643066406,284.8943786621094,1.0,0.6124277710914612,0.3451162576675415,0.3451162576675415,1.0,1.0,-3.2552309036254883,0.8149131536483765,2.4403178691864014,0.0810620114207267,0.831040620803833,0.831040620803833,0.0,169.45623779296875,162.0,52903.62890625,0.0,2907.746337890625,1.0,279.45849609375,283.0794982910156,295.30499267578125,298.8050231933594,293.1499938964844,293.1499938964844,279.75,39924.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228832125663756,1.0,0.0,0.0,3.4904935359954834,3.490516662597656,8.12955875062471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2197265625,0.0,1390.9288330078125,1895.4371337890625,0.0,3615.742431640625,0.8732094168663025,1.0,0.0,3.0,1.0,0.0
