time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039455413818359,0.3312421441078186,0.3012959957122803,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614903926849364,0.5627976655960083,0.5349235534667969,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.996981143951416,0.637612521648407,0.4466887712478637,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675311207771301,0.42157843708992,0.402216225862503,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091686725616455,0.2241007536649704,1.0256998538970947,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2497253417969,297.0621643066406,284.8943786621094,1.0,0.6124277710914612,0.3451162576675415,0.3451162576675415,1.0,1.0,-3.2552309036254883,0.8149131536483765,2.4403178691864014,0.0810620114207267,0.831040620803833,0.831040620803833,0.0,169.45623779296875,162.0,52903.62890625,0.0,2907.746337890625,1.0,279.45849609375,283.0794982910156,295.30499267578125,298.8050231933594,293.1499938964844,293.1499938964844,279.75,39924.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228832125663756,1.0,0.0,0.0,3.4904935359954834,3.490516662597656,8.12955875062471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2197265625,0.0,1390.9288330078125,1895.4371337890625,0.0,3615.742431640625,0.8732094168663025,1.0,0.0,3.0,1.0,0.0
18207540,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039664626121521,0.3299169838428497,0.2998947203159332,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615187644958496,0.5604143142700195,0.5324406027793884,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974519610404968,0.6361410617828369,0.445444107055664,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677362203598022,0.4200707077980041,0.4005981683731079,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088592052459717,0.2228712290525436,1.0195703506469729,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2428283691406,297.0605163574219,284.9894104003906,1.0,0.6096333861351013,0.3456301689147949,0.3456301689147949,1.0,1.0,-3.239739894866944,0.8116187453269958,2.4281210899353027,0.0812540799379348,0.9114593863487244,0.9114593863487244,0.0,167.85220336914062,165.0,51957.0546875,0.0,2866.365234375,1.0,279.7411193847656,283.202392578125,295.2422790527344,298.61260986328125,293.1499938964844,293.1499938964844,279.45001220703125,33984.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119006991386414,1.0,0.0,0.0,3.588441610336304,3.588464498519897,8.592213021074713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3662109375,0.0,1450.929443359375,1895.4371337890625,0.0,3514.234619140625,0.8900337219238281,1.0,0.0,3.0,1.0,0.0
18207600,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039664626121521,0.3299169838428497,0.2998947203159332,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615187644958496,0.5604143142700195,0.5324406027793884,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974519610404968,0.6361410617828369,0.445444107055664,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677362203598022,0.4200707077980041,0.4005981683731079,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088592052459717,0.2228712290525436,1.0195703506469729,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2428283691406,297.0605163574219,284.9894104003906,1.0,0.6096333861351013,0.3456301689147949,0.3456301689147949,1.0,1.0,-3.239739894866944,0.8116187453269958,2.4281210899353027,0.0812540799379348,0.9114593863487244,0.9114593863487244,0.0,167.85220336914062,165.0,51957.0546875,0.0,2866.365234375,1.0,279.7411193847656,283.202392578125,295.2422790527344,298.61260986328125,293.1499938964844,293.1499938964844,279.45001220703125,33984.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119006991386414,1.0,0.0,0.0,3.588441610336304,3.588464498519897,8.592213021074713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3662109375,0.0,1450.929443359375,1895.4371337890625,0.0,3514.234619140625,0.8900337219238281,1.0,0.0,3.0,1.0,0.0
18207660,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8001687526702881,0.3277047872543335,0.2981989681720733,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569940567016602,0.5570717453956604,0.5296273827552795,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945618510246276,0.63340163230896,0.4438358545303345,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640497922897339,0.4178175330162048,0.3987517356872558,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052479982376099,0.2212087363004684,1.0130711793899536,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2328491210937,297.0556030273437,284.8995056152344,1.0,0.6079088449478149,0.3461159467697143,0.3461159467697143,1.0,1.0,-3.2223570346832275,0.8076310157775879,2.41472601890564,0.0813609734177589,0.821504533290863,0.821504533290863,0.0,168.7618408203125,168.0,52182.8125,0.0,2835.240478515625,1.0,279.45904541015625,283.10009765625,295.2781982421875,298.7326354980469,293.1499938964844,293.1499938964844,279.75,39701.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190074801445008,1.0,0.0,0.0,3.4246134757995605,3.424636125564575,7.825578336451144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0185546875,0.0,1322.5562744140625,1895.4371337890625,0.0,3579.995849609375,0.8585442304611206,1.0,0.0,3.0,1.0,0.0
18207720,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8001687526702881,0.3277047872543335,0.2981989681720733,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569940567016602,0.5570717453956604,0.5296273827552795,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945618510246276,0.63340163230896,0.4438358545303345,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640497922897339,0.4178175330162048,0.3987517356872558,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052479982376099,0.2212087363004684,1.0130711793899536,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2328491210937,297.0556030273437,284.8995056152344,1.0,0.6079088449478149,0.3461159467697143,0.3461159467697143,1.0,1.0,-3.2223570346832275,0.8076310157775879,2.41472601890564,0.0813609734177589,0.821504533290863,0.821504533290863,0.0,168.7618408203125,168.0,52182.8125,0.0,2835.240478515625,1.0,279.45904541015625,283.10009765625,295.2781982421875,298.7326354980469,293.1499938964844,293.1499938964844,279.75,39701.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190074801445008,1.0,0.0,0.0,3.4246134757995605,3.424636125564575,7.825578336451144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0185546875,0.0,1322.5562744140625,1895.4371337890625,0.0,3579.995849609375,0.8585442304611206,1.0,0.0,3.0,1.0,0.0
18207780,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958831787109375,0.3262000679969787,0.2967630922794342,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9516286253929138,0.5545075535774231,0.5271122455596924,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910500645637512,0.631709098815918,0.442541629076004,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597788214683533,0.4161291718482971,0.3970979750156402,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010220885276794,0.2198131084442138,1.0068159103393557,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2245178222656,297.0531311035156,284.9872741699219,1.0,0.6067701578140259,0.3466017246246338,0.3466017246246338,1.0,1.0,-3.206533908843994,0.8041195273399353,2.402414321899414,0.0814116597175598,0.8973677158355713,0.8973677158355713,0.0,170.3080291748047,171.0,51269.91796875,0.0,2811.093017578125,1.0,279.7405700683594,283.21502685546875,295.2130126953125,298.5404357910156,293.1499938964844,293.1499938964844,280.04998779296875,33914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082751274108888,1.0,0.0,0.0,3.527488946914673,3.5275113582611084,8.302800438286795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.06494140625,0.0,1386.0096435546875,1895.4371337890625,0.0,3480.589111328125,0.8763002157211304,1.0,0.0,3.0,1.0,0.0
18207840,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958831787109375,0.3262000679969787,0.2967630922794342,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9516286253929138,0.5545075535774231,0.5271122455596924,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910500645637512,0.631709098815918,0.442541629076004,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597788214683533,0.4161291718482971,0.3970979750156402,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010220885276794,0.2198131084442138,1.0068159103393557,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2245178222656,297.0531311035156,284.9872741699219,1.0,0.6067701578140259,0.3466017246246338,0.3466017246246338,1.0,1.0,-3.206533908843994,0.8041195273399353,2.402414321899414,0.0814116597175598,0.8973677158355713,0.8973677158355713,0.0,170.3080291748047,171.0,51269.91796875,0.0,2811.093017578125,1.0,279.7405700683594,283.21502685546875,295.2130126953125,298.5404357910156,293.1499938964844,293.1499938964844,280.04998779296875,33914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082751274108888,1.0,0.0,0.0,3.527488946914673,3.5275113582611084,8.302800438286795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.06494140625,0.0,1386.0096435546875,1895.4371337890625,0.0,3480.589111328125,0.8763002157211304,1.0,0.0,3.0,1.0,0.0
18207900,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7937310338020325,0.3255481719970703,0.2961609959602356,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9488360285758972,0.5533466339111328,0.5259932279586792,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9891923069953918,0.6310023069381714,0.4420147538185119,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.857619047164917,0.415383905172348,0.3963843584060669,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6988874077796936,0.2191830575466156,1.004051923751831,285.0755310058594,284.95001220703125,301.704833984375,292.2392883300781,298.2208557128906,297.0526123046875,285.0765991210937,1.0,0.6064167022705078,0.3468446135520935,0.3468446135520935,1.0,1.0,-3.199647903442383,0.8026775121688843,2.396970510482788,0.0815443396568298,0.9822465181350708,0.9822465181350708,0.0,171.23739624023438,171.0,50495.10546875,0.0,2802.0439453125,1.0,279.99658203125,283.325439453125,295.1819152832031,298.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,31300.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013142585754396,1.0,0.0,0.0,3.618874311447144,3.618897199630737,8.738568908484012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.494140625,0.0,1463.950927734375,1895.4371337890625,0.0,3415.832275390625,0.8960501551628113,1.0,0.0,3.0,1.0,0.0
18207960,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7917072772979736,0.3248894214630127,0.2956611812114715,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9461392760276794,0.5521841645240784,0.5250003337860107,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9873952865600586,0.630278468132019,0.4416020214557647,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8555746674537659,0.4146434962749481,0.3957706391811371,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6968545317649841,0.218568354845047,1.0015888214111328,285.0506286621094,284.95001220703125,301.6898498535156,292.2308959960937,298.217529296875,297.0523986816406,285.0474548339844,1.0,0.6061955094337463,0.3471099734306335,0.3471099734306335,1.0,1.0,-3.193657159805298,0.8015731573104858,2.3920841217041016,0.081825390458107,1.0,1.0,0.0,172.19679260253906,174.0,50593.78515625,0.0,2795.01611328125,1.0,280.04217529296875,283.2979736328125,295.20068359375,298.4694519042969,293.1499938964844,293.1499938964844,279.75,31163.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994927406311035,1.0,0.0,0.0,3.7192704677581774,3.719294309616089,9.23015079479228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3203125,0.0,1574.7349853515625,1895.4371337890625,0.0,3398.855224609375,0.9172529578208924,1.0,0.0,3.0,1.0,0.0
18208020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7878553867340088,0.323271632194519,0.2946399450302124,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9411356449127196,0.5498396158218384,0.5232885479927063,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.983812928199768,0.6282318830490112,0.4406322240829468,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8518083095550537,0.4130302667617798,0.3946550190448761,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6932203769683838,0.2173979431390762,0.997648298740387,284.87518310546875,284.95001220703125,301.67022705078125,292.2197570800781,298.2104797363281,297.0489807128906,284.87353515625,1.0,0.6058716177940369,0.3474500477313995,0.3474500477313995,1.0,1.0,-3.1831367015838623,0.7992627620697021,2.38387393951416,0.0820509940385818,0.8880578279495239,0.8880578279495239,0.0,174.0649871826172,174.0,51473.06640625,0.0,2783.711181640625,1.0,279.7774353027344,283.1004943847656,295.2667541503906,298.6921691894531,293.1499938964844,293.1499938964844,279.75,36647.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093882441520692,1.0,0.0,0.0,3.7063279151916495,3.706352472305298,9.166023460238648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5634765625,0.0,1601.660400390625,1895.4371337890625,0.0,3490.92529296875,0.9166877269744872,1.0,0.0,3.0,1.0,0.0
18208080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7849397659301758,0.3222245573997497,0.2937799990177154,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9373977780342102,0.548363983631134,0.5219911336898804,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.980999767780304,0.6269012093544006,0.4397688508033752,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8490204215049744,0.4119819700717926,0.393761396408081,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6905356645584106,0.2166281938552856,0.9946670532226562,284.877197265625,284.95001220703125,301.6590270996094,292.21337890625,298.2055969238281,297.0461120605469,284.8782958984375,1.0,0.6055712699890137,0.3476407527923584,0.3476407527923584,1.0,1.0,-3.1748478412628174,0.7972179651260376,2.3776299953460693,0.0819171518087387,0.8713726997375488,0.8713726997375488,0.0,175.442138671875,177.0,51247.8125,0.0,2774.33642578125,1.0,279.757080078125,283.1085205078125,295.250244140625,298.6439514160156,293.1499938964844,293.1499938964844,280.04998779296875,38309.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114565253257751,1.0,0.0,0.0,3.652543544769287,3.652568101882935,8.901928367777145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.75537109375,0.0,1553.2939453125,1895.4371337890625,0.0,3510.1162109375,0.9071208834648132,1.0,0.0,3.0,1.0,0.0
18208140,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787794470787048,0.3203546106815338,0.2919806540012359,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292214512825012,0.5453885793685913,0.5190481543540955,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.974824845790863,0.6247122883796692,0.4380694329738617,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8430539965629578,0.4099123775959015,0.3917347192764282,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845302581787109,0.2149244993925094,0.987158477306366,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.19488525390625,297.0419006347656,284.987060546875,1.0,0.604813814163208,0.3481715321540832,0.3481715321540832,1.0,1.0,-3.1556296348571777,0.7927280068397522,2.3629016876220703,0.081693984568119,0.95592200756073,0.95592200756073,0.0,178.42153930664062,180.0,50165.49609375,0.0,2751.59814453125,1.0,280.04229736328125,283.2470703125,295.16851806640625,298.4301452636719,293.1499938964844,293.1499938964844,279.75,33810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022114872932434,1.0,0.0,0.0,3.742412567138672,3.7424371242523193,9.345371836388948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1513671875,0.0,1621.638427734375,1895.4371337890625,0.0,3424.190185546875,0.9244992733001708,1.0,0.0,3.0,1.0,0.0
18208200,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787794470787048,0.3203546106815338,0.2919806540012359,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292214512825012,0.5453885793685913,0.5190481543540955,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.974824845790863,0.6247122883796692,0.4380694329738617,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8430539965629578,0.4099123775959015,0.3917347192764282,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845302581787109,0.2149244993925094,0.987158477306366,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.19488525390625,297.0419006347656,284.987060546875,1.0,0.604813814163208,0.3481715321540832,0.3481715321540832,1.0,1.0,-3.1556296348571777,0.7927280068397522,2.3629016876220703,0.081693984568119,0.95592200756073,0.95592200756073,0.0,178.42153930664062,180.0,50165.49609375,0.0,2751.59814453125,1.0,280.04229736328125,283.2470703125,295.16851806640625,298.4301452636719,293.1499938964844,293.1499938964844,279.75,33810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022114872932434,1.0,0.0,0.0,3.742412567138672,3.7424371242523193,9.345371836388948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1513671875,0.0,1621.638427734375,1895.4371337890625,0.0,3424.190185546875,0.9244992733001708,1.0,0.0,3.0,1.0,0.0
18208260,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723570466041565,0.3177490830421448,0.2900287508964538,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.920665681362152,0.5415941476821899,0.5159164667129517,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679304361343384,0.6214225888252258,0.4361646771430969,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368980288505554,0.4072135686874389,0.3895701766014099,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783149242401123,0.2128731906414032,0.9793578386306764,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1825866699219,297.0357360839844,284.87677001953125,1.0,0.6040453910827637,0.3487751185894012,0.3487751185894012,1.0,1.0,-3.135254383087158,0.7880468368530273,2.347207546234131,0.0817276462912559,0.8413978219032288,0.8413978219032288,0.0,181.6831970214844,183.0,50409.5859375,0.0,2728.250732421875,1.0,279.75738525390625,283.12518310546875,295.196044921875,298.5403137207031,293.1499938964844,293.1499938964844,280.04998779296875,40403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910422146320343,1.0,0.0,0.0,3.574148178100586,3.574172258377075,8.523900874024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.716796875,0.0,1482.6697998046875,1895.4371337890625,0.0,3500.520751953125,0.8917810320854187,1.0,0.0,3.0,1.0,0.0
18208320,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723570466041565,0.3177490830421448,0.2900287508964538,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.920665681362152,0.5415941476821899,0.5159164667129517,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679304361343384,0.6214225888252258,0.4361646771430969,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368980288505554,0.4072135686874389,0.3895701766014099,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783149242401123,0.2128731906414032,0.9793578386306764,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1825866699219,297.0357360839844,284.87677001953125,1.0,0.6040453910827637,0.3487751185894012,0.3487751185894012,1.0,1.0,-3.135254383087158,0.7880468368530273,2.347207546234131,0.0817276462912559,0.8413978219032288,0.8413978219032288,0.0,181.6831970214844,183.0,50409.5859375,0.0,2728.250732421875,1.0,279.75738525390625,283.12518310546875,295.196044921875,298.5403137207031,293.1499938964844,293.1499938964844,280.04998779296875,40403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910422146320343,1.0,0.0,0.0,3.574148178100586,3.574172258377075,8.523900874024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.716796875,0.0,1482.6697998046875,1895.4371337890625,0.0,3500.520751953125,0.8917810320854187,1.0,0.0,3.0,1.0,0.0
18208380,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.767066478729248,0.3160172998905182,0.2883775532245636,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9135735630989076,0.5387532114982605,0.5131236910820007,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619666934013368,0.6194099187850952,0.4346209764480591,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317559957504272,0.405225932598114,0.3876299560070038,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729567646980286,0.2111876159906387,0.9718732237815856,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1725769042969,297.0328063964844,284.9869079589844,1.0,0.6032887697219849,0.3493786752223968,0.3493786752223968,1.0,1.0,-3.116716146469116,0.7839381098747253,2.332777976989746,0.0817112922668457,0.9266567230224608,0.9266567230224608,0.0,184.44146728515625,186.0,49343.0078125,0.0,2706.099365234375,1.0,280.04168701171875,283.264892578125,295.1177673339844,298.3255615234375,293.1499938964844,293.1499938964844,279.75,34200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987926840782166,1.0,0.0,0.0,3.659374713897705,3.6593985557556152,8.935257937991992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9130859375,0.0,1530.1212158203125,1895.4371337890625,0.0,3392.32763671875,0.906165897846222,1.0,0.0,3.0,1.0,0.0
18208440,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.767066478729248,0.3160172998905182,0.2883775532245636,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9135735630989076,0.5387532114982605,0.5131236910820007,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619666934013368,0.6194099187850952,0.4346209764480591,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317559957504272,0.405225932598114,0.3876299560070038,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729567646980286,0.2111876159906387,0.9718732237815856,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1725769042969,297.0328063964844,284.9869079589844,1.0,0.6032887697219849,0.3493786752223968,0.3493786752223968,1.0,1.0,-3.116716146469116,0.7839381098747253,2.332777976989746,0.0817112922668457,0.9266567230224608,0.9266567230224608,0.0,184.44146728515625,186.0,49343.0078125,0.0,2706.099365234375,1.0,280.04168701171875,283.264892578125,295.1177673339844,298.3255615234375,293.1499938964844,293.1499938964844,279.75,34200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987926840782166,1.0,0.0,0.0,3.659374713897705,3.6593985557556152,8.935257937991992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9130859375,0.0,1530.1212158203125,1895.4371337890625,0.0,3392.32763671875,0.906165897846222,1.0,0.0,3.0,1.0,0.0
18208500,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7645137310028076,0.3148231506347656,0.287589281797409,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9101952314376832,0.5369731187820435,0.5117718577384949,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9589625597000122,0.6178999543190002,0.4338731169700622,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8292645812034607,0.4039674699306488,0.3867058753967285,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6703867316246033,0.210222065448761,0.968363344669342,284.8606872558594,284.95001220703125,301.5420227050781,292.1449279785156,298.16705322265625,297.03076171875,284.85821533203125,1.0,0.6029767990112305,0.3496804535388946,0.3496804535388946,1.0,1.0,-3.1079189777374268,0.7820192575454712,2.325899600982666,0.0818433687090873,0.8339743614196777,0.8339743614196777,0.0,185.85855102539065,186.0,49949.69140625,0.0,2696.22119140625,1.0,279.7982177734375,283.11944580078125,295.169921875,298.51885986328125,293.1499938964844,293.1499938964844,279.75,39105.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904621720314026,1.0,0.0,0.0,3.599515199661255,3.599539279937744,8.645324669487309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6875,0.0,1500.638427734375,1895.4371337890625,0.0,3446.62646484375,0.8936251401901245,1.0,0.0,3.0,1.0,0.0
18208560,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7612766027450562,0.3134824931621551,0.2864841818809509,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9061182141304016,0.5350291728973389,0.5100512504577637,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9550440311431884,0.6161945462226868,0.4327641725540161,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8261552453041077,0.4025668203830719,0.3854959607124328,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6672582030296326,0.2091529071331024,0.9641024470329284,284.8878173828125,284.95001220703125,301.524169921875,292.1342468261719,298.1607360839844,297.0278625488281,284.8895568847656,1.0,0.6025486588478088,0.3500227332115173,0.3500227332115173,1.0,1.0,-3.096613645553589,0.7794123888015747,2.3172011375427246,0.081808403134346,0.8258412480354309,0.8258412480354309,0.0,187.6223602294922,189.0,49510.265625,0.0,2683.287841796875,1.0,279.7581787109375,283.1578369140625,295.1496887207031,298.4359741210937,293.1499938964844,293.1499938964844,280.04998779296875,40471.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060232639312744,1.0,0.0,0.0,3.478079319000244,3.478102445602417,8.071834827205748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.99169921875,0.0,1382.0596923828125,1895.4371337890625,0.0,3459.662109375,0.8708674311637878,1.0,0.0,3.0,1.0,0.0
18208620,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7582111358642578,0.3124459981918335,0.2854261994361877,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9023359417915344,0.5333616137504578,0.5083300471305847,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9512588381767272,0.6149694323539734,0.431740790605545,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231468200683594,0.4013817012310028,0.3842817842960357,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6641835570335388,0.2081566154956817,0.959568977355957,285.0033264160156,284.95001220703125,301.5038452148437,292.1220397949219,298.1548767089844,297.0262145996094,285.0030822753906,1.0,0.602087676525116,0.3504060804843902,0.3504060804843902,1.0,1.0,-3.085125684738159,0.7768691778182983,2.3082566261291504,0.0817728862166404,0.9032036662101746,0.9032036662101746,0.0,189.3165740966797,189.0,48604.14453125,0.0,2669.7060546875,1.0,280.00732421875,283.2950134277344,295.0735778808594,298.2049560546875,293.1499938964844,293.1499938964844,280.04998779296875,34436.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973283767700195,1.0,0.0,0.0,3.529719352722168,3.5297420024871826,8.313304533658084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.72314453125,0.0,1392.1124267578125,1895.4371337890625,0.0,3378.66796875,0.8787190318107605,1.0,0.0,3.0,1.0,0.0
18208680,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7563658952713013,0.3117087781429291,0.2848311364650726,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9000147581100464,0.5321374535560608,0.5072513222694397,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9489415884017944,0.6141003370285034,0.4312018156051636,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8212719559669495,0.4005266427993774,0.3835384845733642,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6622344851493835,0.207435205578804,0.9565661549568176,284.9892883300781,284.95001220703125,301.4876403808594,292.1122436523437,298.15093994140625,297.025634765625,284.9882507324219,1.0,0.6018195748329163,0.3507072627544403,0.3507072627544403,1.0,1.0,-3.077960968017578,0.7754526138305664,2.302508354187012,0.0819498151540756,0.9076099395751952,0.9076099395751952,0.0,190.4006805419922,192.0,48520.92578125,0.0,2661.4130859375,1.0,280.0409851074219,283.2843322753906,295.0734558105469,298.22869873046875,293.1499938964844,293.1499938964844,279.75,34032.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942347168922424,1.0,0.0,0.0,3.576294422149658,3.576317548751831,8.534141784366511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.625,0.0,1438.2806396484375,1895.4371337890625,0.0,3349.786865234375,0.8873330950737,1.0,0.0,3.0,1.0,0.0
18208740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7509040236473083,0.3091278076171875,0.2828833758831024,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8933126926422119,0.5283544659614563,0.5041092038154602,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418282508850098,0.6107988953590393,0.4292702078819275,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157778978347778,0.3978021740913391,0.3813337981700897,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568354368209839,0.2053538709878921,0.948573648929596,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1389465332031,297.0212097167969,284.8959350585937,1.0,0.6010715961456299,0.3513918220996856,0.3513918220996856,1.0,1.0,-3.057268142700196,0.7708132266998291,2.286454916000366,0.0820260792970657,0.8137606978416443,0.8137606978416443,0.0,193.63233947753903,195.0,48660.55859375,0.0,2638.137939453125,1.0,279.7591857910156,283.183349609375,295.1043701171875,298.3366394042969,293.1499938964844,293.1499938964844,280.04998779296875,40154.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729857444764,1.0,0.0,0.0,3.3954131603240967,3.395435571670532,7.692696044614422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.982421875,0.0,1296.8585205078125,1895.4371337890625,0.0,3417.31103515625,0.8525740504264832,1.0,0.0,3.0,1.0,0.0
18208800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7509040236473083,0.3091278076171875,0.2828833758831024,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8933126926422119,0.5283544659614563,0.5041092038154602,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418282508850098,0.6107988953590393,0.4292702078819275,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157778978347778,0.3978021740913391,0.3813337981700897,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568354368209839,0.2053538709878921,0.948573648929596,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1389465332031,297.0212097167969,284.8959350585937,1.0,0.6010715961456299,0.3513918220996856,0.3513918220996856,1.0,1.0,-3.057268142700196,0.7708132266998291,2.286454916000366,0.0820260792970657,0.8137606978416443,0.8137606978416443,0.0,193.63233947753903,195.0,48660.55859375,0.0,2638.137939453125,1.0,279.7591857910156,283.183349609375,295.1043701171875,298.3366394042969,293.1499938964844,293.1499938964844,280.04998779296875,40154.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729857444764,1.0,0.0,0.0,3.3954131603240967,3.395435571670532,7.692696044614422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.982421875,0.0,1296.8585205078125,1895.4371337890625,0.0,3417.31103515625,0.8525740504264832,1.0,0.0,3.0,1.0,0.0
18208860,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462590932846069,0.3072648644447326,0.2811736166477203,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874777555465698,0.5253541469573975,0.5012339353561401,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.935628056526184,0.6085591316223145,0.4276317059993744,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108661770820618,0.3956578373908996,0.3792998790740967,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520669460296631,0.20356385409832,0.9407811760902404,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.128662109375,297.0191345214844,284.9857788085937,1.0,0.600319504737854,0.3521518111228943,0.3521518111228943,1.0,1.0,-3.0379672050476074,0.766802966594696,2.2711641788482666,0.0822359099984169,0.8895813226699829,0.8895813226699829,0.0,196.45574951171875,198.0,47700.4296875,0.0,2615.648681640625,1.0,280.040283203125,283.3002319335937,295.0265197753906,298.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,33968.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898251056671143,1.0,0.0,0.0,3.4977331161499023,3.497755289077759,8.163316351783578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.068359375,0.0,1355.70654296875,1895.4371337890625,0.0,3308.57177734375,0.8696683645248413,1.0,0.0,3.0,1.0,0.0
18208920,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462590932846069,0.3072648644447326,0.2811736166477203,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874777555465698,0.5253541469573975,0.5012339353561401,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.935628056526184,0.6085591316223145,0.4276317059993744,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108661770820618,0.3956578373908996,0.3792998790740967,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520669460296631,0.20356385409832,0.9407811760902404,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.128662109375,297.0191345214844,284.9857788085937,1.0,0.600319504737854,0.3521518111228943,0.3521518111228943,1.0,1.0,-3.0379672050476074,0.766802966594696,2.2711641788482666,0.0822359099984169,0.8895813226699829,0.8895813226699829,0.0,196.45574951171875,198.0,47700.4296875,0.0,2615.648681640625,1.0,280.040283203125,283.3002319335937,295.0265197753906,298.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,33968.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898251056671143,1.0,0.0,0.0,3.4977331161499023,3.497755289077759,8.163316351783578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.068359375,0.0,1355.70654296875,1895.4371337890625,0.0,3308.57177734375,0.8696683645248413,1.0,0.0,3.0,1.0,0.0
18208980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7423637509346008,0.3056210577487945,0.2798028588294983,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824421763420105,0.5226166844367981,0.4987651109695434,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9303056597709656,0.6066058874130249,0.4263558983802795,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8065054416656494,0.3937391936779022,0.3775959312915802,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479917764663696,0.2019519060850143,0.9340387582778932,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11932373046875,297.0190124511719,285.0471496582031,1.0,0.5998057126998901,0.3529118299484253,0.3529118299484253,1.0,1.0,-3.021662712097168,0.7637256979942322,2.257936954498291,0.0827575027942657,0.9971742630004884,0.9971742630004884,0.0,199.03404235839844,201.0,46970.3203125,0.0,2597.800048828125,1.0,280.341064453125,283.3835144042969,295.00469970703125,298.04669189453125,293.1499938964844,293.1499938964844,280.04998779296875,31018.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88010573387146,1.0,0.0,0.0,3.694845914840698,3.694869518280029,9.109319876188238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1796875,0.0,1545.9031982421875,1895.4371337890625,0.0,3217.5712890625,0.911781132221222,1.0,0.0,3.0,1.0,0.0
18209040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7423637509346008,0.3056210577487945,0.2798028588294983,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824421763420105,0.5226166844367981,0.4987651109695434,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9303056597709656,0.6066058874130249,0.4263558983802795,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8065054416656494,0.3937391936779022,0.3775959312915802,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479917764663696,0.2019519060850143,0.9340387582778932,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11932373046875,297.0190124511719,285.0471496582031,1.0,0.5998057126998901,0.3529118299484253,0.3529118299484253,1.0,1.0,-3.021662712097168,0.7637256979942322,2.257936954498291,0.0827575027942657,0.9971742630004884,0.9971742630004884,0.0,199.03404235839844,201.0,46970.3203125,0.0,2597.800048828125,1.0,280.341064453125,283.3835144042969,295.00469970703125,298.04669189453125,293.1499938964844,293.1499938964844,280.04998779296875,31018.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88010573387146,1.0,0.0,0.0,3.694845914840698,3.694869518280029,9.109319876188238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1796875,0.0,1545.9031982421875,1895.4371337890625,0.0,3217.5712890625,0.911781132221222,1.0,0.0,3.0,1.0,0.0
18209100,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7400724291801453,0.3042975962162018,0.2789502441883087,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.879534900188446,0.5206938982009888,0.4973406195640564,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9271200895309448,0.6048793196678162,0.4255147576332092,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8039072751998901,0.3923549652099609,0.3766060769557953,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6457176804542542,0.2009216547012329,0.930409014225006,284.88787841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.11309814453125,297.0173645019531,284.8801574707031,1.0,0.5995441675186157,0.3532918393611908,0.3532918393611908,1.0,1.0,-3.0123677253723145,0.7618091106414795,2.250558614730835,0.0829818546772003,0.8970452547073364,0.8970452547073364,0.0,200.5873870849609,201.0,47866.69921875,0.0,2588.10791015625,1.0,280.0959777832031,283.1938781738281,295.0675964355469,298.2737121582031,293.1499938964844,293.1499938964844,280.04998779296875,34992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885505795478821,1.0,0.0,0.0,3.709306240081787,3.7093307971954346,9.18076125344669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.861328125,0.0,1592.4940185546875,1895.4371337890625,0.0,3296.650146484375,0.915812849998474,1.0,0.0,3.0,1.0,0.0
18209160,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7370248436927795,0.3026813566684723,0.2776754796504974,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8757945895195007,0.5184381604194641,0.495418906211853,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9228696823120116,0.602745532989502,0.4241914749145508,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8005110025405884,0.3906899690628052,0.3752246499061584,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6428414583206177,0.1996982246637344,0.9257144927978516,284.87237548828125,284.95001220703125,301.3227233886719,292.0094909667969,298.1051940917969,297.01416015625,284.8737487792969,1.0,0.5991054177284241,0.3536762595176697,0.3536762595176697,1.0,1.0,-2.9996352195739746,0.7587996125221252,2.240835666656494,0.0828528553247451,0.8607625365257263,0.8607625365257263,0.0,202.5649261474609,204.0,47513.83984375,0.0,2574.134521484375,1.0,280.0569763183594,283.1929626464844,295.04888916015625,298.2084350585937,293.1499938964844,293.1499938964844,280.3500061035156,38720.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926960229873657,1.0,0.0,0.0,3.6185128688812256,3.618537187576294,8.736823247090797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.18798828125,0.0,1518.601806640625,1895.4371337890625,0.0,3335.411376953125,0.8997426629066467,1.0,0.0,3.0,1.0,0.0
18209220,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321979999542236,0.3005103766918182,0.2756194770336151,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697634935379028,0.5150773525238037,0.4921264946460724,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.91624915599823,0.6000531315803528,0.4221499562263489,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949745059013367,0.3882191181182861,0.3728314340114593,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380266547203064,0.1976775079965591,0.9168396592140198,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0916748046875,297.0109558105469,284.98486328125,1.0,0.598206639289856,0.3544451594352722,0.3544451594352722,1.0,1.0,-2.977198600769043,0.7537364959716797,2.223462104797364,0.0826525315642356,0.9449708461761476,0.9449708461761476,0.0,205.7124938964844,207.0,46397.7421875,0.0,2548.00830078125,1.0,280.342041015625,283.33367919921875,294.95001220703125,297.9773864746094,293.1499938964844,293.1499938964844,280.04998779296875,33829.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828327059745789,1.0,0.0,0.0,3.707910299301148,3.7079343795776367,9.17385136744997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7021484375,0.0,1582.057861328125,1895.4371337890625,0.0,3243.12158203125,0.916726291179657,1.0,0.0,3.0,1.0,0.0
18209280,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321979999542236,0.3005103766918182,0.2756194770336151,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697634935379028,0.5150773525238037,0.4921264946460724,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.91624915599823,0.6000531315803528,0.4221499562263489,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949745059013367,0.3882191181182861,0.3728314340114593,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380266547203064,0.1976775079965591,0.9168396592140198,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0916748046875,297.0109558105469,284.98486328125,1.0,0.598206639289856,0.3544451594352722,0.3544451594352722,1.0,1.0,-2.977198600769043,0.7537364959716797,2.223462104797364,0.0826525315642356,0.9449708461761476,0.9449708461761476,0.0,205.7124938964844,207.0,46397.7421875,0.0,2548.00830078125,1.0,280.342041015625,283.33367919921875,294.95001220703125,297.9773864746094,293.1499938964844,293.1499938964844,280.04998779296875,33829.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828327059745789,1.0,0.0,0.0,3.707910299301148,3.7079343795776367,9.17385136744997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7021484375,0.0,1582.057861328125,1895.4371337890625,0.0,3243.12158203125,0.916726291179657,1.0,0.0,3.0,1.0,0.0
