time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209340,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272576093673706,0.2976552546024322,0.2734385728836059,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636723756790161,0.5109548568725586,0.4886769652366638,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9096224904060364,0.596306562423706,0.4199275970458984,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893276810646057,0.3851591944694519,0.3703234195709228,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332157254219055,0.1953479200601577,0.9077659249305724,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0758056640625,297.0056457519531,284.87384033203125,1.0,0.5972707271575928,0.3552140295505523,0.3552140295505523,1.0,1.0,-2.9538443088531494,0.7483365535736084,2.205507516860962,0.0824963599443435,0.8275205492973328,0.8275205492973328,0.0,209.0111694335937,210.0,46522.95703125,0.0,2521.205810546875,1.0,280.0574645996094,283.2157592773437,294.96807861328125,298.0696105957031,293.1499938964844,293.1499938964844,280.3500061035156,41024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914066553115845,1.0,0.0,0.0,3.5165319442749023,3.5165555477142334,8.251300869233091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.20458984375,0.0,1425.9071044921875,1895.4371337890625,0.0,3323.360107421875,0.8796806335449219,1.0,0.0,3.0,1.0,0.0
18209400,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272576093673706,0.2976552546024322,0.2734385728836059,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636723756790161,0.5109548568725586,0.4886769652366638,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9096224904060364,0.596306562423706,0.4199275970458984,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893276810646057,0.3851591944694519,0.3703234195709228,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332157254219055,0.1953479200601577,0.9077659249305724,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0758056640625,297.0056457519531,284.87384033203125,1.0,0.5972707271575928,0.3552140295505523,0.3552140295505523,1.0,1.0,-2.9538443088531494,0.7483365535736084,2.205507516860962,0.0824963599443435,0.8275205492973328,0.8275205492973328,0.0,209.0111694335937,210.0,46522.95703125,0.0,2521.205810546875,1.0,280.0574645996094,283.2157592773437,294.96807861328125,298.0696105957031,293.1499938964844,293.1499938964844,280.3500061035156,41024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914066553115845,1.0,0.0,0.0,3.5165319442749023,3.5165555477142334,8.251300869233091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.20458984375,0.0,1425.9071044921875,1895.4371337890625,0.0,3323.360107421875,0.8796806335449219,1.0,0.0,3.0,1.0,0.0
18209460,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7230291366577148,0.2956403195858001,0.271543800830841,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584789037704468,0.5077510476112366,0.4855571985244751,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042879939079284,0.5938084125518799,0.4180530607700348,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844555974006653,0.3827892243862152,0.3680315613746643,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6289568543434143,0.1933708786964416,0.8990143537521362,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.06304931640625,297.0041198730469,284.9846496582031,1.0,0.5963320136070251,0.3561465144157409,0.3561465144157409,1.0,1.0,-2.932281255722046,0.7439179420471191,2.1883633136749268,0.082731619477272,0.9117017388343812,0.9117017388343812,0.0,211.8224029541016,213.0,45444.5703125,0.0,2495.55419921875,1.0,280.3412475585937,283.3554077148437,294.8710632324219,297.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,34231.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788538575172424,1.0,0.0,0.0,3.603836059570313,3.603859186172485,8.666092981002294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.1181640625,0.0,1469.348876953125,1895.4371337890625,0.0,3205.83837890625,0.8937049508094788,1.0,0.0,3.0,1.0,0.0
18209520,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7230291366577148,0.2956403195858001,0.271543800830841,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584789037704468,0.5077510476112366,0.4855571985244751,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042879939079284,0.5938084125518799,0.4180530607700348,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844555974006653,0.3827892243862152,0.3680315613746643,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6289568543434143,0.1933708786964416,0.8990143537521362,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.06304931640625,297.0041198730469,284.9846496582031,1.0,0.5963320136070251,0.3561465144157409,0.3561465144157409,1.0,1.0,-2.932281255722046,0.7439179420471191,2.1883633136749268,0.082731619477272,0.9117017388343812,0.9117017388343812,0.0,211.8224029541016,213.0,45444.5703125,0.0,2495.55419921875,1.0,280.3412475585937,283.3554077148437,294.8710632324219,297.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,34231.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788538575172424,1.0,0.0,0.0,3.603836059570313,3.603859186172485,8.666092981002294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.1181640625,0.0,1469.348876953125,1895.4371337890625,0.0,3205.83837890625,0.8937049508094788,1.0,0.0,3.0,1.0,0.0
18209580,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183546423912048,0.2928771376609802,0.2694309949874878,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529523015022278,0.5037194490432739,0.4821741282939911,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986976146697998,0.5901594161987305,0.4158839285373688,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792445421218872,0.3797898888587951,0.3655648529529571,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244786977767944,0.1910823136568069,0.8900549411773682,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.04754638671875,296.99981689453125,284.8883972167969,1.0,0.5954119563102722,0.3570789992809295,0.3570789992809295,1.0,1.0,-2.9093406200408936,0.7390219569206238,2.170318603515625,0.082965575158596,0.8104244470596313,0.8104244470596313,0.0,214.9813842773437,216.0,45505.4140625,0.0,2469.374267578125,1.0,280.0590209960937,283.25421142578125,294.8923645019531,297.9281921386719,293.1499938964844,293.1499938964844,280.3500061035156,40827.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862769603729248,1.0,0.0,0.0,3.4018568992614746,3.4018795490264893,7.721921519987518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.123046875,0.0,1307.8858642578125,1895.4371337890625,0.0,3275.37353515625,0.8545844554901123,1.0,0.0,3.0,1.0,0.0
18209640,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183546423912048,0.2928771376609802,0.2694309949874878,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529523015022278,0.5037194490432739,0.4821741282939911,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986976146697998,0.5901594161987305,0.4158839285373688,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792445421218872,0.3797898888587951,0.3655648529529571,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244786977767944,0.1910823136568069,0.8900549411773682,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.04754638671875,296.99981689453125,284.8883972167969,1.0,0.5954119563102722,0.3570789992809295,0.3570789992809295,1.0,1.0,-2.9093406200408936,0.7390219569206238,2.170318603515625,0.082965575158596,0.8104244470596313,0.8104244470596313,0.0,214.9813842773437,216.0,45505.4140625,0.0,2469.374267578125,1.0,280.0590209960937,283.25421142578125,294.8923645019531,297.9281921386719,293.1499938964844,293.1499938964844,280.3500061035156,40827.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862769603729248,1.0,0.0,0.0,3.4018568992614746,3.4018795490264893,7.721921519987518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.123046875,0.0,1307.8858642578125,1895.4371337890625,0.0,3275.37353515625,0.8545844554901123,1.0,0.0,3.0,1.0,0.0
18209700,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7160170078277588,0.2917954623699188,0.2683583796024322,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8502791523933411,0.5020356774330139,0.4804674088954925,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8959869742393494,0.5887965559959412,0.4147923588752746,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7766971588134766,0.3785286843776703,0.3642997443675995,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6222333312034607,0.1900465786457061,0.8853936195373535,284.9992980957031,284.95001220703125,301.0926208496094,291.85888671875,298.0404663085937,296.9988708496094,285.0015563964844,1.0,0.5949110984802246,0.357545256614685,0.357545256614685,1.0,1.0,-2.897559881210327,0.7364640831947327,2.16109585762024,0.0829420313239097,0.8824014067649841,0.8824014067649841,0.0,216.50930786132807,216.0,44607.01171875,0.0,2455.579833984375,1.0,280.2953491210937,283.3899230957031,294.80975341796875,297.6895751953125,293.1499938964844,293.1499938964844,280.3500061035156,35109.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779665231704712,1.0,0.0,0.0,3.43733286857605,3.437354803085327,7.883816124376608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.8896484375,0.0,1302.91455078125,1895.4371337890625,0.0,3197.52099609375,0.8594174981117249,1.0,0.0,3.0,1.0,0.0
18209760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7141355276107788,0.2908348739147186,0.2675479352474212,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8481033444404602,0.5004793405532837,0.4790613949298858,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8938503861427307,0.5875899791717529,0.4140004515647888,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7746272087097168,0.3773814439773559,0.3632695972919464,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6203283071517944,0.189093604683876,0.8813405632972717,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.0343017578125,296.9989318847656,284.9856872558594,1.0,0.5945068597793579,0.3580323755741119,0.3580323755741119,1.0,1.0,-2.8878321647644043,0.7346121072769165,2.1532201766967773,0.0831958651542663,0.8897501230239868,0.8897501230239868,0.0,217.7753448486328,204.0,44500.30859375,0.0,2444.26611328125,1.0,280.3409729003906,283.37841796875,294.7967834472656,297.7025146484375,293.1499938964844,293.1499938964844,280.6499938964844,33930.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735588192939758,1.0,0.0,0.0,3.502876043319702,3.5028984546661377,8.18734065433091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.20703125,0.0,1360.6998291015625,1895.4371337890625,0.0,3156.191650390625,0.8706280589103699,1.0,0.0,3.0,1.0,0.0
18209820,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7141158580780029,0.2897060811519623,0.2664113044738769,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8481554388999939,0.4985997974872589,0.4771574735641479,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.894318163394928,0.5861819386482239,0.4129046201705932,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7746986150741577,0.3760114014148712,0.3618550300598144,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6198864579200745,0.1879470199346542,0.8757215142250061,285.0796203613281,284.95001220703125,301.0287170410156,291.8163452148437,298.0265808105469,296.9995422363281,285.077880859375,1.0,0.5915398597717285,0.3586558699607849,0.3586558699607849,1.0,1.0,-2.8744075298309326,0.7319152355194092,2.1424922943115234,0.0834506526589393,0.9896111488342284,0.9896111488342284,0.0,215.9075469970703,204.0,43667.4453125,0.0,2411.015869140625,1.0,280.6173400878906,283.4921875,294.7514953613281,297.557373046875,293.1499938964844,293.1499938964844,280.6499938964844,30725.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638542294502258,1.0,0.0,0.0,3.6300415992736816,3.6300644874572754,8.792583230388118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.76171875,0.0,1471.8250732421875,1895.4371337890625,0.0,3065.1572265625,0.897580087184906,1.0,0.0,3.0,1.0,0.0
18209880,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7148544788360596,0.2890527844429016,0.2658072710037231,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8490455150604248,0.4975192546844482,0.4761301279067993,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8955603241920471,0.5853432416915894,0.4123344421386719,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7755674123764038,0.375230610370636,0.3610908389091491,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.620258629322052,0.1873140931129455,0.8726175427436829,285.055419921875,284.95001220703125,301.0081787109375,291.8026123046875,298.0222473144531,296.9999389648437,285.0521545410156,1.0,0.5894390344619751,0.3590066134929657,0.3590066134929657,1.0,1.0,-2.8671133518218994,0.7304749488830566,2.1366384029388428,0.0836159586906433,1.0,1.0,0.0,213.8840484619141,192.0,43677.88671875,0.0,2388.12841796875,1.0,280.64111328125,283.46685791015625,294.76336669921875,297.6015014648437,293.1499938964844,293.1499938964844,280.3500061035156,30957.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625963926315308,1.0,0.0,0.0,3.699578046798706,3.699601650238037,9.132667742051126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.16748046875,0.0,1550.791015625,1895.4371337890625,0.0,3053.35791015625,0.9127938747406006,1.0,0.0,3.0,1.0,0.0
18209940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168649435043335,0.2860607206821441,0.2632354497909546,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.851829469203949,0.4931955933570862,0.4722269177436828,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992498517036438,0.5812317728996277,0.4096957445144653,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782571315765381,0.3720112442970276,0.3581456542015075,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214570999145508,0.1849765032529831,0.8619182109832764,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0054016113281,296.9959716796875,284.8685913085937,1.0,0.5820407271385193,0.3599808514118194,0.3599808514118194,1.0,1.0,-2.839771270751953,0.7241347432136536,2.115636348724365,0.0834141001105308,0.8586689233779907,0.8586689233779907,0.0,207.0760040283203,180.0,44130.69921875,0.0,2307.01513671875,1.0,280.3578186035156,283.2689819335937,294.8028259277344,297.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,38844.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754370808601379,1.0,0.0,0.0,3.6210553646087646,3.621079444885254,8.749104267735675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.7568359375,0.0,1522.3162841796875,1895.4371337890625,0.0,3173.805419921875,0.9004824757575989,1.0,0.0,3.0,1.0,0.0
18210000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168649435043335,0.2860607206821441,0.2632354497909546,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.851829469203949,0.4931955933570862,0.4722269177436828,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992498517036438,0.5812317728996277,0.4096957445144653,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782571315765381,0.3720112442970276,0.3581456542015075,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214570999145508,0.1849765032529831,0.8619182109832764,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0054016113281,296.9959716796875,284.8685913085937,1.0,0.5820407271385193,0.3599808514118194,0.3599808514118194,1.0,1.0,-2.839771270751953,0.7241347432136536,2.115636348724365,0.0834141001105308,0.8586689233779907,0.8586689233779907,0.0,207.0760040283203,180.0,44130.69921875,0.0,2307.01513671875,1.0,280.3578186035156,283.2689819335937,294.8028259277344,297.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,38844.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754370808601379,1.0,0.0,0.0,3.6210553646087646,3.621079444885254,8.749104267735675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.7568359375,0.0,1522.3162841796875,1895.4371337890625,0.0,3173.805419921875,0.9004824757575989,1.0,0.0,3.0,1.0,0.0
18210060,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7207767367362976,0.283853679895401,0.2606852650642395,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569920063018799,0.4897029101848602,0.468328595161438,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9056789875030518,0.5782946348190308,0.4071255624294281,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.783149003982544,0.3693837523460388,0.3551196753978729,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241214275360107,0.182904303073883,0.8505024909973145,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.99041748046875,296.9947204589844,284.9825744628906,1.0,0.5731706619262695,0.3610208034515381,0.3610208034515381,1.0,1.0,-2.811567783355713,0.7176419496536255,2.093925714492798,0.0830101147294044,0.9416159391403198,0.9416159391403198,0.0,197.9409637451172,168.0,42926.453125,0.0,2214.6689453125,1.0,280.6420593261719,283.4135437011719,294.690185546875,297.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,33935.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644518852233887,1.0,0.0,0.0,3.7030763626098633,3.703100442886353,9.149947572950624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.78369140625,0.0,1577.3538818359375,1895.4371337890625,0.0,3070.763916015625,0.9156912565231324,1.0,0.0,3.0,1.0,0.0
18210120,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7207767367362976,0.283853679895401,0.2606852650642395,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569920063018799,0.4897029101848602,0.468328595161438,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9056789875030518,0.5782946348190308,0.4071255624294281,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.783149003982544,0.3693837523460388,0.3551196753978729,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241214275360107,0.182904303073883,0.8505024909973145,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.99041748046875,296.9947204589844,284.9825744628906,1.0,0.5731706619262695,0.3610208034515381,0.3610208034515381,1.0,1.0,-2.811567783355713,0.7176419496536255,2.093925714492798,0.0830101147294044,0.9416159391403198,0.9416159391403198,0.0,197.9409637451172,168.0,42926.453125,0.0,2214.6689453125,1.0,280.6420593261719,283.4135437011719,294.690185546875,297.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,33935.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644518852233887,1.0,0.0,0.0,3.7030763626098633,3.703100442886353,9.149947572950624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.78369140625,0.0,1577.3538818359375,1895.4371337890625,0.0,3070.763916015625,0.9156912565231324,1.0,0.0,3.0,1.0,0.0
18210180,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256613373756409,0.2810498476028442,0.2580388486385345,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635711073875427,0.4855133891105652,0.4642819464206695,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.914111077785492,0.5743837952613831,0.4043928384780884,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893529534339905,0.366236537694931,0.3519938588142395,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276993155479431,0.1805985569953918,0.8389731049537659,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.9735412597656,296.9914245605469,284.8671569824219,1.0,0.5635067224502563,0.3620607852935791,0.3620607852935791,1.0,1.0,-2.78263258934021,0.7108510732650757,2.071781635284424,0.0826262086629867,0.8174868822097778,0.8174868822097778,0.0,187.83346557617188,156.0,42939.79296875,0.0,2118.146484375,1.0,280.3575439453125,283.2959899902344,294.7037048339844,297.58184814453125,293.1499938964844,293.1499938964844,280.6499938964844,41755.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727824091911316,1.0,0.0,0.0,3.487438678741455,3.487462282180786,8.115335390357359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.4482421875,0.0,1400.8660888671875,1895.4371337890625,0.0,3148.9091796875,0.8738623857498169,1.0,0.0,3.0,1.0,0.0
18210240,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256613373756409,0.2810498476028442,0.2580388486385345,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635711073875427,0.4855133891105652,0.4642819464206695,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.914111077785492,0.5743837952613831,0.4043928384780884,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893529534339905,0.366236537694931,0.3519938588142395,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276993155479431,0.1805985569953918,0.8389731049537659,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.9735412597656,296.9914245605469,284.8671569824219,1.0,0.5635067224502563,0.3620607852935791,0.3620607852935791,1.0,1.0,-2.78263258934021,0.7108510732650757,2.071781635284424,0.0826262086629867,0.8174868822097778,0.8174868822097778,0.0,187.83346557617188,156.0,42939.79296875,0.0,2118.146484375,1.0,280.3575439453125,283.2959899902344,294.7037048339844,297.58184814453125,293.1499938964844,293.1499938964844,280.6499938964844,41755.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727824091911316,1.0,0.0,0.0,3.487438678741455,3.487462282180786,8.115335390357359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.4482421875,0.0,1400.8660888671875,1895.4371337890625,0.0,3148.9091796875,0.8738623857498169,1.0,0.0,3.0,1.0,0.0
18210300,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7285036444664001,0.2799878120422363,0.2567022144794464,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8674453496932983,0.483788400888443,0.4622371196746826,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9191840887069702,0.5729516744613647,0.4030239880084991,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.792966902256012,0.3649356663227081,0.3503985702991485,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6298132538795471,0.1795766651630401,0.8330363035202026,284.98895263671875,284.95001220703125,300.8017578125,291.6637268066406,297.96600341796875,296.9911193847656,284.99237060546875,1.0,0.5584249496459961,0.3625807762145996,0.3625807762145996,1.0,1.0,-2.767866611480713,0.7073425650596619,2.0605239868164062,0.0822822451591491,0.892314076423645,0.892314076423645,0.0,182.47157287597656,156.0,41964.98828125,0.0,2068.6298828125,1.0,280.59722900390625,283.4454040527344,294.61138916015625,297.33013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35720.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637527227401733,1.0,0.0,0.0,3.511138439178467,3.511161088943481,8.226009526879352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.9462890625,0.0,1382.0875244140625,1895.4371337890625,0.0,3064.204833984375,0.8763862252235413,1.0,0.0,3.0,1.0,0.0
18210360,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7322075963020325,0.2790973484516144,0.2556715309619903,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8723546862602234,0.4822490513324737,0.4605455994606018,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.925608217716217,0.5717331767082214,0.4020023345947265,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7975267767906189,0.3637936413288116,0.3490779399871826,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6326171159744263,0.1786680072546005,0.8278084397315979,284.98345947265625,284.95001220703125,300.77154541015625,291.643310546875,297.9599304199219,296.9921264648437,284.98175048828125,1.0,0.5533456802368164,0.3632034957408905,0.3632034957408905,1.0,1.0,-2.7554948329925537,0.7048521041870117,2.050642728805542,0.0824480727314949,0.901819109916687,0.901819109916687,0.0,176.69918823242188,144.0,41803.48046875,0.0,2021.4945068359373,1.0,280.6416015625,283.4395751953125,294.5935363769531,297.3336181640625,293.1499938964844,293.1499938964844,280.3500061035156,34276.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585500121116638,1.0,0.0,0.0,3.572066068649292,3.5720889568328857,8.513973170920508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.5908203125,0.0,1435.5572509765625,1895.4371337890625,0.0,3015.40673828125,0.8864074349403381,1.0,0.0,3.0,1.0,0.0
18210420,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7394125461578369,0.2764747440814972,0.2531420290470123,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8821646571159363,0.4782274961471557,0.456605464220047,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382516145706176,0.5679969191551208,0.3993518948554992,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065333962440491,0.3607857823371887,0.3460328578948974,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6382268667221069,0.1764910072088241,0.816625714302063,284.8832092285156,284.95001220703125,300.7108764648437,291.6022644042969,297.9446105957031,296.99041748046875,284.8849792480469,1.0,0.5428746342658997,0.3644489645957947,0.3644489645957947,1.0,1.0,-2.7274422645568848,0.6987619996070862,2.028680324554444,0.0825250148773193,0.7970085740089417,0.7970085740089417,0.0,165.53785705566406,132.0,41753.83984375,0.0,1925.0166015625,1.0,280.359375,283.3432312011719,294.6141967773437,297.415283203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654648661613464,1.0,0.0,0.0,3.34182357788086,3.341845750808716,7.451785677403677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.6796875,0.0,1254.13720703125,1895.4371337890625,0.0,3080.266357421875,0.8420754075050354,1.0,0.0,3.0,1.0,0.0
18210480,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7394125461578369,0.2764747440814972,0.2531420290470123,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8821646571159363,0.4782274961471557,0.456605464220047,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382516145706176,0.5679969191551208,0.3993518948554992,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065333962440491,0.3607857823371887,0.3460328578948974,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6382268667221069,0.1764910072088241,0.816625714302063,284.8832092285156,284.95001220703125,300.7108764648437,291.6022644042969,297.9446105957031,296.99041748046875,284.8849792480469,1.0,0.5428746342658997,0.3644489645957947,0.3644489645957947,1.0,1.0,-2.7274422645568848,0.6987619996070862,2.028680324554444,0.0825250148773193,0.7970085740089417,0.7970085740089417,0.0,165.53785705566406,132.0,41753.83984375,0.0,1925.0166015625,1.0,280.359375,283.3432312011719,294.6141967773437,297.415283203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654648661613464,1.0,0.0,0.0,3.34182357788086,3.341845750808716,7.451785677403677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.6796875,0.0,1254.13720703125,1895.4371337890625,0.0,3080.266357421875,0.8420754075050354,1.0,0.0,3.0,1.0,0.0
18210540,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.74849534034729,0.2745614945888519,0.2508433759212494,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942660093307495,0.4749844968318939,0.4529277384281158,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.953112244606018,0.5653222799301147,0.3969886004924774,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169971108436584,0.3583657145500183,0.3431659936904907,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.645351231098175,0.1746207177639007,0.8057649731636047,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.931640625,296.9918518066406,284.98309326171875,1.0,0.5321533679962158,0.3656944334506988,0.3656944334506988,1.0,1.0,-2.7009177207946777,0.6931287050247192,2.007788896560669,0.0824863240122795,0.8747058510780334,0.8747058510780334,0.0,153.89100646972656,120.0,40710.2578125,0.0,1830.4324951171875,1.0,280.6397399902344,283.4678955078125,294.5103759765625,297.1804504394531,293.1499938964844,293.1499938964844,280.95001220703125,34134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511126041412354,1.0,0.0,0.0,3.440605640411377,3.440627336502075,7.898835860942199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.869140625,0.0,1299.285888671875,1895.4371337890625,0.0,2945.69287109375,0.8570268154144287,1.0,0.0,3.0,1.0,0.0
18210600,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.74849534034729,0.2745614945888519,0.2508433759212494,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942660093307495,0.4749844968318939,0.4529277384281158,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.953112244606018,0.5653222799301147,0.3969886004924774,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169971108436584,0.3583657145500183,0.3431659936904907,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.645351231098175,0.1746207177639007,0.8057649731636047,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.931640625,296.9918518066406,284.98309326171875,1.0,0.5321533679962158,0.3656944334506988,0.3656944334506988,1.0,1.0,-2.7009177207946777,0.6931287050247192,2.007788896560669,0.0824863240122795,0.8747058510780334,0.8747058510780334,0.0,153.89100646972656,120.0,40710.2578125,0.0,1830.4324951171875,1.0,280.6397399902344,283.4678955078125,294.5103759765625,297.1804504394531,293.1499938964844,293.1499938964844,280.95001220703125,34134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511126041412354,1.0,0.0,0.0,3.440605640411377,3.440627336502075,7.898835860942199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.869140625,0.0,1299.285888671875,1895.4371337890625,0.0,2945.69287109375,0.8570268154144287,1.0,0.0,3.0,1.0,0.0
18210660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7601071000099182,0.2728991210460663,0.2489082217216491,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.909397542476654,0.4720295369625091,0.4496778547763824,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697744250297546,0.5629395246505737,0.3949931859970093,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8293074369430542,0.3561964631080627,0.3406510949134826,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546483635902405,0.1729579716920852,0.7960631847381592,285.0556335449219,284.95001220703125,300.589111328125,291.519775390625,297.9203796386719,296.9952087402344,285.0520935058594,1.0,0.5214458703994751,0.3669646084308624,0.3669646084308624,1.0,1.0,-2.6776065826416016,0.6885620355606079,1.9890445470809937,0.0828407630324363,0.9880749583244324,0.9880749583244324,0.0,141.92779541015625,108.0,39881.50390625,0.0,1740.83251953125,1.0,280.9405822753906,283.5566711425781,294.4718933105469,297.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,30665.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382205367088318,1.0,0.0,0.0,3.649299383163452,3.649322509765625,8.886122486728709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.83642578125,0.0,1492.4803466796875,1895.4371337890625,0.0,2825.09423828125,0.9012433886528016,1.0,0.0,3.0,1.0,0.0
18210720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7601071000099182,0.2728991210460663,0.2489082217216491,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.909397542476654,0.4720295369625091,0.4496778547763824,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697744250297546,0.5629395246505737,0.3949931859970093,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8293074369430542,0.3561964631080627,0.3406510949134826,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546483635902405,0.1729579716920852,0.7960631847381592,285.0556335449219,284.95001220703125,300.589111328125,291.519775390625,297.9203796386719,296.9952087402344,285.0520935058594,1.0,0.5214458703994751,0.3669646084308624,0.3669646084308624,1.0,1.0,-2.6776065826416016,0.6885620355606079,1.9890445470809937,0.0828407630324363,0.9880749583244324,0.9880749583244324,0.0,141.92779541015625,108.0,39881.50390625,0.0,1740.83251953125,1.0,280.9405822753906,283.5566711425781,294.4718933105469,297.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,30665.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382205367088318,1.0,0.0,0.0,3.649299383163452,3.649322509765625,8.886122486728709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.83642578125,0.0,1492.4803466796875,1895.4371337890625,0.0,2825.09423828125,0.9012433886528016,1.0,0.0,3.0,1.0,0.0
18210780,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718760967254639,0.2700559496879577,0.246304303407669,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260980486869812,0.467749536037445,0.4456410408020019,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845097064971924,0.5587507486343384,0.3921666741371155,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8417069911956787,0.3529925644397735,0.337542176246643,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642957925796509,0.170756310224533,0.7851309776306152,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9043884277344,296.992919921875,284.8653564453125,1.0,0.5104098916053772,0.368234783411026,0.368234783411026,1.0,1.0,-2.649367094039917,0.6822861433029175,1.9670809507369995,0.0827885419130325,0.8425429463386536,0.8425429463386536,0.0,130.74278259277344,96.0,40257.45703125,0.0,1649.1728515625,1.0,280.65704345703125,283.3583068847656,294.5189819335937,297.2240600585937,293.1499938964844,293.1499938964844,280.95001220703125,39401.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851351261138916,1.0,0.0,0.0,3.5582873821258545,3.5583112239837646,8.448417361250904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.02197265625,0.0,1458.3179931640625,1895.4371337890625,0.0,2947.928466796875,0.8866598606109619,1.0,0.0,3.0,1.0,0.0
18210840,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718760967254639,0.2700559496879577,0.246304303407669,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260980486869812,0.467749536037445,0.4456410408020019,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845097064971924,0.5587507486343384,0.3921666741371155,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8417069911956787,0.3529925644397735,0.337542176246643,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642957925796509,0.170756310224533,0.7851309776306152,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9043884277344,296.992919921875,284.8653564453125,1.0,0.5104098916053772,0.368234783411026,0.368234783411026,1.0,1.0,-2.649367094039917,0.6822861433029175,1.9670809507369995,0.0827885419130325,0.8425429463386536,0.8425429463386536,0.0,130.74278259277344,96.0,40257.45703125,0.0,1649.1728515625,1.0,280.65704345703125,283.3583068847656,294.5189819335937,297.2240600585937,293.1499938964844,293.1499938964844,280.95001220703125,39401.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851351261138916,1.0,0.0,0.0,3.5582873821258545,3.5583112239837646,8.448417361250904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.02197265625,0.0,1458.3179931640625,1895.4371337890625,0.0,2947.928466796875,0.8866598606109619,1.0,0.0,3.0,1.0,0.0
18210900,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7782560586929321,0.2688627243041992,0.2448488026857376,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9352428913116456,0.4658558964729309,0.4434356689453125,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9915753602981568,0.5570455193519592,0.3905995786190033,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8484653830528259,0.3515531718730926,0.3358193337917328,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6695194244384766,0.1696956008672714,0.7790703773498535,284.9888000488281,284.95001220703125,300.4982604980469,291.45819091796875,297.8965148925781,296.9921264648437,284.99334716796875,1.0,0.5046843886375427,0.3688698709011078,0.3688698709011078,1.0,1.0,-2.633727550506592,0.6786210536956787,1.955106496810913,0.0824962481856346,0.9167450070381165,0.9167450070381165,0.0,125.20728302001952,96.0,39259.87890625,0.0,1602.154052734375,1.0,280.8989562988281,283.5110778808594,294.4218444824219,296.9737854003906,293.1499938964844,293.1499938964844,280.95001220703125,34956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437519669532776,1.0,0.0,0.0,3.579437017440796,3.5794601440429688,8.54914617320901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.943359375,0.0,1448.41650390625,1895.4371337890625,0.0,2876.789306640625,0.8907739520072937,1.0,0.0,3.0,1.0,0.0
18210960,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7862607836723328,0.2679009735584259,0.2437275350093841,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9461662769317628,0.4642130732536316,0.4416164755821228,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.5556690096855164,0.3891265988349914,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8568329811096191,0.3503131568431854,0.3343871235847473,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.67606121301651,0.1687547862529754,0.7736766338348389,284.9862976074219,284.95001220703125,300.4681701660156,291.4378356933594,297.8899841308594,296.99273681640625,284.9841003417969,1.0,0.4989615082740783,0.3695471584796905,0.3695471584796905,1.0,1.0,-2.62002182006836,0.6756772398948669,1.944344520568848,0.082580417394638,0.9290876388549804,0.9290876388549804,0.0,119.38843536376952,84.0,39099.7734375,0.0,1557.16796875,1.0,280.9421691894531,283.5054931640625,294.3983764648437,296.9728088378906,293.1499938964844,293.1499938964844,280.6499938964844,33687.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392789363861084,1.0,0.0,0.0,3.6479804515838623,3.648004055023194,8.879700317265815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7197265625,0.0,1513.6273193359375,1895.4371337890625,0.0,2834.97900390625,0.9030014872550964,1.0,0.0,3.0,1.0,0.0
18211020,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.7948068380355835,0.2658974528312683,0.2419778853654861,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9574161171913148,0.4611544013023376,0.4388233423233032,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.5540408492088318,0.375653326511383,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8659963011741638,0.3479898273944855,0.3322149515151977,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6829723119735718,0.1671308577060699,0.765926718711853,284.8318786621094,284.95001220703125,300.4251403808594,291.40869140625,297.8772277832031,296.9909362792969,284.8351135253906,1.0,0.489952802658081,0.3705224692821502,0.3705224692821502,1.0,1.0,-2.58667254447937,0.66683429479599,1.919838309288025,0.0813442543148994,0.7991641759872437,0.7991641759872437,0.0,112.6922836303711,84.0,39167.12890625,0.0,1482.0411376953125,1.0,280.671630859375,283.3541564941406,294.44024658203125,297.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,42629.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474082946777344,1.0,0.0,0.0,3.48098373413086,3.4810073375701904,8.085321496764664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8271484375,0.0,1400.4405517578125,1895.4371337890625,0.0,2911.002685546875,0.8709971904754639,1.0,0.0,3.0,1.0,0.0
18211080,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.79804927110672,0.2650875747203827,0.2411476224660873,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.961588442325592,0.4599305093288421,0.4375610053539276,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.5539839267730713,0.3699497878551483,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.869574785232544,0.3470513820648193,0.3312300145626068,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.685630202293396,0.1664778590202331,0.7625699043273926,284.8556213378906,284.95001220703125,300.40850830078125,291.3974609375,297.8719482421875,296.989990234375,284.85888671875,1.0,0.4862475097179413,0.3709017634391784,0.3709017634391784,1.0,1.0,-2.5720925331115723,0.662843644618988,1.90924882888794,0.0806034728884697,0.7951560020446777,0.7951560020446777,0.0,110.1162338256836,87.0,38825.51953125,0.0,1451.3438720703125,1.0,280.6580810546875,283.3876953125,294.4139709472656,297.03985595703125,293.1499938964844,293.1499938964844,280.95001220703125,42878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847284734249115,1.0,0.0,0.0,3.393181324005127,3.3932042121887207,7.682586442570027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.87646484375,0.0,1313.619140625,1895.4371337890625,0.0,2909.845703125,0.854130208492279,1.0,0.0,3.0,1.0,0.0
18211140,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8048206567764282,0.263054221868515,0.2389390915632248,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.969858169555664,0.4565103948116302,0.43392014503479,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560349822044373,0.3576321303844452,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8770139813423157,0.3444321453571319,0.3283898532390594,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907327771186829,0.1645922064781189,0.7526785135269165,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.85809326171875,296.9913024902344,284.9731140136719,1.0,0.4778566062450409,0.3722563683986664,0.3722563683986664,1.0,1.0,-2.5349442958831787,0.6535660624504089,1.881378173828125,0.0793837010860443,0.8731562495231628,0.8731562495231628,0.0,104.47417449951172,90.0,37601.7734375,0.0,1378.553955078125,1.0,280.9400329589844,283.53240966796875,294.295166015625,296.7758483886719,293.1499938964844,293.1499938964844,281.25,34744.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301841616630554,1.0,0.0,0.0,3.4661104679107666,3.466132402420044,8.01637611402839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1025390625,0.0,1329.1248779296875,1895.4371337890625,0.0,2750.159912109375,0.8632166981697083,1.0,0.0,3.0,1.0,0.0
