time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8048206567764282,0.263054221868515,0.2389390915632248,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.969858169555664,0.4565103948116302,0.43392014503479,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560349822044373,0.3576321303844452,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8770139813423157,0.3444321453571319,0.3283898532390594,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907327771186829,0.1645922064781189,0.7526785135269165,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.85809326171875,296.9913024902344,284.9731140136719,1.0,0.4778566062450409,0.3722563683986664,0.3722563683986664,1.0,1.0,-2.5349442958831787,0.6535660624504089,1.881378173828125,0.0793837010860443,0.8731562495231628,0.8731562495231628,0.0,104.47417449951172,90.0,37601.7734375,0.0,1378.553955078125,1.0,280.9400329589844,283.53240966796875,294.295166015625,296.7758483886719,293.1499938964844,293.1499938964844,281.25,34744.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301841616630554,1.0,0.0,0.0,3.4661104679107666,3.466132402420044,8.01637611402839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1025390625,0.0,1329.1248779296875,1895.4371337890625,0.0,2750.159912109375,0.8632166981697083,1.0,0.0,3.0,1.0,0.0
18211260,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079622387886047,0.261320412158966,0.2372670173645019,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.97347229719162,0.4534822702407837,0.4309260845184326,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584506988525391,0.3510702252388,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804451823234558,0.3421333730220794,0.3260905146598816,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926589012145996,0.16293266415596,0.7446667551994324,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8492431640625,296.9961242675781,285.0547180175781,1.0,0.4724046885967254,0.3739726841449737,0.3739726841449737,1.0,1.0,-2.5090577602386475,0.6488210558891296,1.8602367639541624,0.0803768262267112,0.9922977685928344,0.9922977685928344,0.0,101.3408660888672,108.0,36667.07421875,0.0,1332.3677978515625,1.0,281.24078369140625,283.6342468261719,294.2554626464844,296.6567077636719,293.1499938964844,293.1499938964844,280.95001220703125,30813.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139476776123047,1.0,0.0,0.0,3.667081594467163,3.667104959487915,8.972933756012935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.32373046875,0.0,1513.266845703125,1895.4371337890625,0.0,2599.593505859375,0.9053922295570374,1.0,0.0,3.0,1.0,0.0
18211320,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079622387886047,0.261320412158966,0.2372670173645019,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.97347229719162,0.4534822702407837,0.4309260845184326,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584506988525391,0.3510702252388,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804451823234558,0.3421333730220794,0.3260905146598816,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926589012145996,0.16293266415596,0.7446667551994324,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8492431640625,296.9961242675781,285.0547180175781,1.0,0.4724046885967254,0.3739726841449737,0.3739726841449737,1.0,1.0,-2.5090577602386475,0.6488210558891296,1.8602367639541624,0.0803768262267112,0.9922977685928344,0.9922977685928344,0.0,101.3408660888672,108.0,36667.07421875,0.0,1332.3677978515625,1.0,281.24078369140625,283.6342468261719,294.2554626464844,296.6567077636719,293.1499938964844,293.1499938964844,280.95001220703125,30813.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139476776123047,1.0,0.0,0.0,3.667081594467163,3.667104959487915,8.972933756012935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.32373046875,0.0,1513.266845703125,1895.4371337890625,0.0,2599.593505859375,0.9053922295570374,1.0,0.0,3.0,1.0,0.0
18211380,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976850271224976,0.2584486603736877,0.2351459860801696,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617401361465454,0.4492211937904358,0.4274341762065887,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565357804298401,0.3612227439880371,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8696013689041138,0.3388589024543762,0.3234458863735199,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829249858856201,0.16075100004673,0.7363609075546265,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8372802734375,296.9939880371094,284.8734741210937,1.0,0.4743241369724273,0.3756889998912811,0.3756889998912811,1.0,1.0,-2.5013368129730225,0.6502096056938171,1.8511271476745603,0.0832957923412323,0.8537046313285828,0.8537046313285828,0.0,104.62384796142578,111.0,37309.359375,0.0,1336.7325439453125,1.0,280.9568786621094,283.4369201660156,294.3193359375,296.8295593261719,293.1499938964844,293.1499938964844,281.25,38937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826738715171814,1.0,0.0,0.0,3.591175079345703,3.5911991596221924,8.605309176346054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.61962890625,0.0,1490.3291015625,1895.4371337890625,0.0,2718.107666015625,0.8937143087387085,1.0,0.0,3.0,1.0,0.0
18211440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976850271224976,0.2584486603736877,0.2351459860801696,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617401361465454,0.4492211937904358,0.4274341762065887,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565357804298401,0.3612227439880371,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8696013689041138,0.3388589024543762,0.3234458863735199,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829249858856201,0.16075100004673,0.7363609075546265,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8372802734375,296.9939880371094,284.8734741210937,1.0,0.4743241369724273,0.3756889998912811,0.3756889998912811,1.0,1.0,-2.5013368129730225,0.6502096056938171,1.8511271476745603,0.0832957923412323,0.8537046313285828,0.8537046313285828,0.0,104.62384796142578,111.0,37309.359375,0.0,1336.7325439453125,1.0,280.9568786621094,283.4369201660156,294.3193359375,296.8295593261719,293.1499938964844,293.1499938964844,281.25,38937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826738715171814,1.0,0.0,0.0,3.591175079345703,3.5911991596221924,8.605309176346054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.61962890625,0.0,1490.3291015625,1895.4371337890625,0.0,2718.107666015625,0.8937143087387085,1.0,0.0,3.0,1.0,0.0
18211500,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7919016480445862,0.2571989893913269,0.233920931816101,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9548004269599916,0.4472894370555877,0.4254909157752991,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5538841485977173,0.3670401275157928,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8636387586593628,0.3373450636863708,0.3219485580921173,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6774984002113342,0.1596678495407104,0.7316030859947205,285.0057067871094,284.95001220703125,300.2073974609375,291.261962890625,297.8305969238281,296.9918518066406,285.01220703125,1.0,0.4749696254730224,0.3765471577644348,0.3765471577644348,1.0,1.0,-2.4970107078552246,0.6507243514060974,1.846286416053772,0.0848394557833671,0.9379158020019532,0.9379158020019532,0.0,106.5614013671875,111.0,36494.1015625,0.0,1339.5726318359375,1.0,281.199951171875,283.5961608886719,294.22674560546875,296.5981750488281,293.1499938964844,293.1499938964844,281.25,34406.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194113373756409,1.0,0.0,0.0,3.623950242996216,3.623973846435547,8.763099685893394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.74267578125,0.0,1492.541748046875,1895.4371337890625,0.0,2650.11669921875,0.900347888469696,1.0,0.0,3.0,1.0,0.0
18211560,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7873238325119019,0.2561765015125274,0.2330099046230316,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.948985755443573,0.4456003904342651,0.4239078760147095,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5509505867958069,0.3718426525592804,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8588520288467407,0.3360210657119751,0.3207184076309204,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.673009991645813,0.1586783677339553,0.7273670434951782,285.0137634277344,284.95001220703125,300.1799621582031,291.2435913085937,297.8251037597656,296.99188232421875,285.0119934082031,1.0,0.4756426513195038,0.3771993517875671,0.3771993517875671,1.0,1.0,-2.493216037750244,0.6509729027748108,1.8422430753707888,0.0859142914414405,0.965053915977478,0.965053915977478,0.0,108.17572021484376,114.0,36489.20703125,0.0,1341.695556640625,1.0,281.2425231933594,283.594970703125,294.20904541015625,296.61285400390625,293.1499938964844,293.1499938964844,280.95001220703125,32816.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156065940856934,1.0,0.0,0.0,3.709649085998535,3.709672927856445,9.182457461065496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.23828125,0.0,1576.336669921875,1895.4371337890625,0.0,2614.91650390625,0.9163950085639954,1.0,0.0,3.0,1.0,0.0
18211620,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7772248983383179,0.2532246708869934,0.2307606786489486,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358229041099548,0.4412108361721039,0.4202275574207306,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425025820732117,0.3810945153236389,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485677242279053,0.3325643837451935,0.3178530633449554,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633793711662292,0.1562367528676986,0.71785968542099,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8106384277344,296.9876403808594,284.86456298828125,1.0,0.4767923355102539,0.3785037994384765,0.3785037994384765,1.0,1.0,-2.482428312301636,0.6502897143363953,1.8321386575698853,0.0877668559551239,0.8312139511108398,0.8312139511108398,0.0,111.74864959716795,117.0,36909.80859375,0.0,1343.3426513671875,1.0,280.9569702148437,283.4383850097656,294.245361328125,296.7382507324219,293.1499938964844,293.1499938964844,281.25,40998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278012275695801,1.0,0.0,0.0,3.549126148223877,3.549149990081787,8.404970230913023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.09326171875,0.0,1460.1767578125,1895.4371337890625,0.0,2727.987060546875,0.8862478733062744,1.0,0.0,3.0,1.0,0.0
18211680,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7772248983383179,0.2532246708869934,0.2307606786489486,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358229041099548,0.4412108361721039,0.4202275574207306,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425025820732117,0.3810945153236389,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485677242279053,0.3325643837451935,0.3178530633449554,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633793711662292,0.1562367528676986,0.71785968542099,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8106384277344,296.9876403808594,284.86456298828125,1.0,0.4767923355102539,0.3785037994384765,0.3785037994384765,1.0,1.0,-2.482428312301636,0.6502897143363953,1.8321386575698853,0.0877668559551239,0.8312139511108398,0.8312139511108398,0.0,111.74864959716795,117.0,36909.80859375,0.0,1343.3426513671875,1.0,280.9569702148437,283.4383850097656,294.245361328125,296.7382507324219,293.1499938964844,293.1499938964844,281.25,40998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278012275695801,1.0,0.0,0.0,3.549126148223877,3.549149990081787,8.404970230913023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.09326171875,0.0,1460.1767578125,1895.4371337890625,0.0,2727.987060546875,0.8862478733062744,1.0,0.0,3.0,1.0,0.0
18211740,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7647370100021362,0.2508972883224487,0.2286763340234756,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187498092651368,0.437527447938919,0.4167428016662597,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9861363768577576,0.5363133549690247,0.376543790102005,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358466625213623,0.3296204805374145,0.3151168823242187,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515880227088928,0.1539013385772705,0.7080893516540527,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7960205078125,296.98486328125,284.9925842285156,1.0,0.4768485724925995,0.3798082172870636,0.3798082172870636,1.0,1.0,-2.455172061920166,0.6439475417137146,1.8112244606018064,0.0874995961785316,0.9275184869766236,0.9275184869766236,0.0,116.69410705566406,120.0,35805.11328125,0.0,1330.4556884765625,1.0,281.2414855957031,283.5924072265625,294.12713623046875,296.49432373046875,293.1499938964844,293.1499938964844,280.95001220703125,33805.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140239715576172,1.0,0.0,0.0,3.641243934631348,3.6412672996521,8.846934633766068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2451171875,0.0,1507.066650390625,1895.4371337890625,0.0,2600.298095703125,0.901762843132019,1.0,0.0,3.0,1.0,0.0
18211800,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7647370100021362,0.2508972883224487,0.2286763340234756,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187498092651368,0.437527447938919,0.4167428016662597,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9861363768577576,0.5363133549690247,0.376543790102005,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358466625213623,0.3296204805374145,0.3151168823242187,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515880227088928,0.1539013385772705,0.7080893516540527,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7960205078125,296.98486328125,284.9925842285156,1.0,0.4768485724925995,0.3798082172870636,0.3798082172870636,1.0,1.0,-2.455172061920166,0.6439475417137146,1.8112244606018064,0.0874995961785316,0.9275184869766236,0.9275184869766236,0.0,116.69410705566406,120.0,35805.11328125,0.0,1330.4556884765625,1.0,281.2414855957031,283.5924072265625,294.12713623046875,296.49432373046875,293.1499938964844,293.1499938964844,280.95001220703125,33805.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140239715576172,1.0,0.0,0.0,3.641243934631348,3.6412672996521,8.846934633766068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2451171875,0.0,1507.066650390625,1895.4371337890625,0.0,2600.298095703125,0.901762843132019,1.0,0.0,3.0,1.0,0.0
18211860,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.754361629486084,0.2479054182767868,0.2264056205749511,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049831032752992,0.4330851435661316,0.41303151845932,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9741783142089844,0.5308724641799927,0.372971773147583,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8252758979797363,0.3260874152183532,0.312199980020523,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6418231725692749,0.151307612657547,0.6979114413261414,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.780517578125,296.97998046875,284.8663330078125,1.0,0.4764315187931061,0.3811957538127899,0.3811957538127899,1.0,1.0,-2.427968263626098,0.6377485394477844,1.79021954536438,0.0873937457799911,0.7995221614837646,0.7995221614837646,0.0,120.88473510742188,123.0,35843.78515625,0.0,1314.632080078125,1.0,280.9580078125,283.4686584472656,294.1600036621094,296.5903015136719,293.1499938964844,293.1499938964844,281.25,42535.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225316405296326,1.0,0.0,0.0,3.405268907546997,3.405291795730591,7.737419309705729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.7275390625,0.0,1323.1793212890625,1895.4371337890625,0.0,2679.039306640625,0.8564459681510925,1.0,0.0,3.0,1.0,0.0
18211920,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.754361629486084,0.2479054182767868,0.2264056205749511,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049831032752992,0.4330851435661316,0.41303151845932,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9741783142089844,0.5308724641799927,0.372971773147583,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8252758979797363,0.3260874152183532,0.312199980020523,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6418231725692749,0.151307612657547,0.6979114413261414,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.780517578125,296.97998046875,284.8663330078125,1.0,0.4764315187931061,0.3811957538127899,0.3811957538127899,1.0,1.0,-2.427968263626098,0.6377485394477844,1.79021954536438,0.0873937457799911,0.7995221614837646,0.7995221614837646,0.0,120.88473510742188,123.0,35843.78515625,0.0,1314.632080078125,1.0,280.9580078125,283.4686584472656,294.1600036621094,296.5903015136719,293.1499938964844,293.1499938964844,281.25,42535.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225316405296326,1.0,0.0,0.0,3.405268907546997,3.405291795730591,7.737419309705729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.7275390625,0.0,1323.1793212890625,1895.4371337890625,0.0,2679.039306640625,0.8564459681510925,1.0,0.0,3.0,1.0,0.0
18211980,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460835576057434,0.2456066757440567,0.2242903709411621,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945538997650146,0.4294137060642242,0.4094992280006408,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.963813304901123,0.5270448327064514,0.3701402544975281,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164995908737183,0.3231136202812195,0.3093761205673218,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337971687316895,0.148999884724617,0.6878310441970825,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.76812744140625,296.9783935546875,284.9891052246094,1.0,0.4757366180419922,0.3825832903385162,0.3825832903385162,1.0,1.0,-2.402273178100586,0.6320276856422424,1.7702455520629885,0.0873001366853714,0.8917603492736816,0.8917603492736816,0.0,124.31146240234376,126.0,34818.515625,0.0,1297.725341796875,1.0,281.2402648925781,283.61541748046875,294.049560546875,296.35223388671875,293.1499938964844,293.1499938964844,281.54998779296875,33934.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059077262878418,1.0,0.0,0.0,3.504199981689453,3.5042221546173096,8.193530334210664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.43212890625,0.0,1362.089599609375,1895.4371337890625,0.0,2525.5595703125,0.8711462020874023,1.0,0.0,3.0,1.0,0.0
18212040,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460835576057434,0.2456066757440567,0.2242903709411621,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945538997650146,0.4294137060642242,0.4094992280006408,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.963813304901123,0.5270448327064514,0.3701402544975281,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164995908737183,0.3231136202812195,0.3093761205673218,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337971687316895,0.148999884724617,0.6878310441970825,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.76812744140625,296.9783935546875,284.9891052246094,1.0,0.4757366180419922,0.3825832903385162,0.3825832903385162,1.0,1.0,-2.402273178100586,0.6320276856422424,1.7702455520629885,0.0873001366853714,0.8917603492736816,0.8917603492736816,0.0,124.31146240234376,126.0,34818.515625,0.0,1297.725341796875,1.0,281.2402648925781,283.61541748046875,294.049560546875,296.35223388671875,293.1499938964844,293.1499938964844,281.54998779296875,33934.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059077262878418,1.0,0.0,0.0,3.504199981689453,3.5042221546173096,8.193530334210664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.43212890625,0.0,1362.089599609375,1895.4371337890625,0.0,2525.5595703125,0.8711462020874023,1.0,0.0,3.0,1.0,0.0
18212100,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7426763772964478,0.244590163230896,0.2233948409557342,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8901537656784058,0.4277312755584717,0.4079245328903198,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9592525959014891,0.5253553986549377,0.3689541816711426,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.812691330909729,0.3217491507530212,0.3081123530864715,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6303969621658325,0.1479441225528717,0.6832748055458069,285.0917053222656,284.95001220703125,299.95440673828125,291.0947570800781,297.7630615234375,296.9786376953125,285.0977478027344,1.0,0.4754193723201751,0.3832770586013794,0.3832770586013794,1.0,1.0,-2.39088773727417,0.6296492218971252,1.761238694190979,0.087438017129898,0.986922562122345,0.986922562122345,0.0,125.79904174804688,126.0,33978.0390625,0.0,1290.185302734375,1.0,281.4964294433594,283.74383544921875,294.0003356933594,296.1874694824219,293.1499938964844,293.1499938964844,281.54998779296875,31099.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794704794883728,1.0,0.0,0.0,3.5974607467651367,3.597483396530152,8.635458357275638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.236328125,0.0,1439.356201171875,1895.4371337890625,0.0,2423.1142578125,0.8914594054222107,1.0,0.0,3.0,1.0,0.0
18212160,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7396701574325562,0.243641048669815,0.2226123064756393,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8862044215202332,0.4261285066604614,0.4064894616603851,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.955074667930603,0.523758590221405,0.3679089844226837,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.809186577796936,0.3204499781131744,0.3069567382335663,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6273204684257507,0.1469462364912033,0.6790596842765808,285.0893859863281,284.95001220703125,299.9321594238281,291.0804138183594,297.759033203125,296.97955322265625,285.0865478515625,1.0,0.4751504063606262,0.3840989768505096,0.3840989768505096,1.0,1.0,-2.3805153369903564,0.6278724670410156,1.7526429891586304,0.0879552289843559,1.0,1.0,0.0,127.16818237304688,129.0,33920.01171875,0.0,1283.4132080078125,1.0,281.54150390625,283.7309875488281,294.0159606933594,296.2441711425781,293.1499938964844,293.1499938964844,281.25,30951.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894434928894043,1.0,0.0,0.0,3.707045793533325,3.707069396972656,9.169574468614884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.51318359375,0.0,1559.20166015625,1895.4371337890625,0.0,2375.327392578125,0.9142578840255736,1.0,0.0,3.0,1.0,0.0
18212220,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7339243292808533,0.2412580549716949,0.2209219932556152,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8788371086120605,0.4225905537605285,0.4036754369735718,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9468436241149902,0.5198527574539185,0.3656819760799408,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8023972511291504,0.3176143169403076,0.3047152757644653,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6216997504234314,0.1449804753065109,0.6715842485427856,284.8759765625,284.95001220703125,299.89794921875,291.0585021972656,297.7499084472656,296.977294921875,284.8728942871094,1.0,0.4746303558349609,0.3854140341281891,0.3854140341281891,1.0,1.0,-2.3607635498046875,0.6239311695098877,1.7368323802947998,0.0884940400719642,0.8905038833618164,0.8905038833618164,0.0,129.78456115722656,129.0,34603.68359375,0.0,1270.6602783203125,1.0,281.2650756835937,283.4966125488281,294.105712890625,296.4562072753906,293.1499938964844,293.1499938964844,281.25,36648.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019077181816101,1.0,0.0,0.0,3.711270809173584,3.7112956047058105,9.190488299282152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.03857421875,0.0,1607.3470458984375,1895.4371337890625,0.0,2488.8798828125,0.9180195331573486,1.0,0.0,3.0,1.0,0.0
18212280,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7321997880935669,0.2405733168125152,0.2203565388917923,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8766835331916809,0.4216054677963257,0.4028023183345794,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9443419575691224,0.5187583565711975,0.3649578094482422,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8003800511360168,0.3168194890022278,0.3040205836296081,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6200448870658875,0.1444323807954788,0.6693808436393738,284.8700866699219,284.95001220703125,299.8896484375,291.05322265625,297.74713134765625,296.9761657714844,284.8695373535156,1.0,0.4744468927383423,0.3857427835464477,0.3857427835464477,1.0,1.0,-2.354684591293335,0.6225458383560181,1.7321388721466064,0.0884691402316093,0.8760706186294556,0.8760706186294556,0.0,130.5504913330078,132.0,34481.39453125,0.0,1266.6075439453125,1.0,281.25732421875,283.4970092773437,294.09539794921875,296.4324951171875,293.1499938964844,293.1499938964844,281.54998779296875,37892.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032204508781433,1.0,0.0,0.0,3.679277181625366,3.6793017387390137,9.03271484276047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3916015625,0.0,1580.25732421875,1895.4371337890625,0.0,2500.905517578125,0.9123456478118896,1.0,0.0,3.0,1.0,0.0
18212340,296.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.7249680757522583,0.0,0.2179616689682006,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.8676169514656067,0.0,0.3989432454109192,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.933698832988739,0.0,0.361928641796112,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.7917510271072388,0.0,0.3008916676044464,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124623417854309,0.0,0.6588344573974609,285.0069274902344,294.1499938964844,299.8500061035156,291.0282592773437,297.73663330078125,296.9739685058594,285.0045471191406,0.0,0.0,0.3873865902423858,0.3873865902423858,1.0,1.0,-2.327099561691284,0.6165593862533569,1.7105402946472168,0.0885482802987098,0.0,0.0,0.0,133.80909729003906,60.0,33349.390625,0.0,1247.533935546875,0.0,281.5433654785156,283.6582946777344,293.98272705078125,296.1979064941406,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7719006538391113,3.771925210952759,9.493224979451044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.194580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.7249680757522583,0.0,0.2179616689682006,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.8676169514656067,0.0,0.3989432454109192,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.933698832988739,0.0,0.361928641796112,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.7917510271072388,0.0,0.3008916676044464,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124623417854309,0.0,0.6588344573974609,285.0069274902344,294.1499938964844,299.8500061035156,291.0282592773437,297.73663330078125,296.9739685058594,285.0045471191406,0.0,0.0,0.3873865902423858,0.3873865902423858,1.0,1.0,-2.327099561691284,0.6165593862533569,1.7105402946472168,0.0885482802987098,0.0,0.0,0.0,133.80909729003906,60.0,33349.390625,0.0,1247.533935546875,0.0,281.5433654785156,283.6582946777344,293.98272705078125,296.1979064941406,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7719006538391113,3.771925210952759,9.493224979451044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.194580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0071733384393155,0.0,0.0021032164804637,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.4436008036136627,0.0,0.0022148063872009,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.4436008036136627,0.0,0.0016358511056751,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.4436008036136627,0.0,0.0022147966083139,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.0105060255154967,287.8027038574219,294.1499938964844,299.82958984375,291.0170593261719,297.34942626953125,297.2928161621094,284.1337280273437,0.0,0.0,0.3044205904006958,0.3044205904006958,1.0,1.0,-0.0224122460931539,0.0062519134953618,0.0161603335291147,-0.0449751168489456,0.0,0.0,0.0,-0.1247853189706802,60.0,1910.6170654296875,0.0,-3.424771784921177e-05,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,7.636845111846925e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041429152213125e-13,1.40428250625102e-13,4.1154680827198987e-19,5.905293615215968e-12,5.9052836405559805e-12,9.582036227576509e-18,0.0,0.0,-0.0,0.0,0.0,2.3528166195503856e-23,7.553383809605025e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0008980890270322,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,0.0015760706737637,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861877441406,0.0,0.0,0.0014152686344459,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0012109118979424,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0028900324832648,287.6326904296875,294.1499938964844,299.8119506835937,291.0098571777344,297.7041320800781,297.8357849121094,283.6531677246094,0.0,0.0,0.2324319630861282,0.2324319630861282,1.0,1.0,0.0013471316779032,0.0021920404396951,-0.0035391722340136,-0.0437726862728595,0.0,0.0,0.0,-0.0005431863246485,60.0,922.00048828125,-0.0,-6.269672667258419e-06,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0237319528818867e-25,3.5293937652808184e-25,3.960976820151131e-28,1.7393820796385233e-19,1.738179695069995e-19,1.2024445219570494e-22,0.0,0.0,-0.0,0.0,0.0,2.0879347118439774e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.930861415341496e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.000104322520201,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.695049862377346e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,0.0001044698001351,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0004967133281752,287.4828796386719,294.1499938964844,299.7742004394531,291.0018005371094,297.4833374023437,298.5459289550781,283.3695678710937,0.0,0.0,0.0774773210287094,0.0774773210287094,1.0,1.0,-0.0097926938906311,6.417885742848739e-05,0.0097285155206918,-0.0474832579493522,0.0,0.0,0.0,-0.0591805875301361,60.0,172.61476135253906,0.0,-7.635130572225536e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.304158383493506e-38,-8.808987580959569e-38,-4.831936625467562e-38,-8.301613708150596e-21,-4.088077644634082e-21,-4.213536063516514e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.930861415341496e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.000104322520201,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.695049862377346e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,0.0001044698001351,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0004967133281752,287.4828796386719,294.1499938964844,299.7742004394531,291.0018005371094,297.4833374023437,298.5459289550781,283.3695678710937,0.0,0.0,0.0774773210287094,0.0774773210287094,1.0,1.0,-0.0097926938906311,6.417885742848739e-05,0.0097285155206918,-0.0474832579493522,0.0,0.0,0.0,-0.0591805875301361,60.0,172.61476135253906,0.0,-7.635130572225536e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.304158383493506e-38,-8.808987580959569e-38,-4.831936625467562e-38,-8.301613708150596e-21,-4.088077644634082e-21,-4.213536063516514e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0001051627696142,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0001107353818952,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,8.178590360330418e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0001107389034586,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0005253276904113,287.93292236328125,294.1499938964844,299.7554016113281,291.0014038085937,296.2933959960937,297.5038452148437,283.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0053280661813914,2.5033052963863173e-08,-0.0053280913271009,-0.0408196374773979,0.0,0.0,0.0,0.0206341687589883,60.0,137.35525512695312,-0.0,-8.56187014619536e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.21449721092327e-21,-4.105499732389197e-21,-4.108997478534074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0001114551341743,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001173686250695,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,8.668800728628412e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,0.0001173680502688,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0005567414918914,288.5158386230469,294.1499938964844,299.7366943359375,291.0033569335937,295.2046203613281,296.69293212890625,283.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0077787744812667,1.8807659429853642e-08,-0.0077787935733795,-0.0571327693760395,0.0,0.0,0.0,0.0305749103426933,60.0,124.32171630859376,-0.0,-9.617025398256376e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.21206090552536e-21,-4.1059864280132816e-21,-4.106074477512079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0001019174378598,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,0.000107325038698,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,7.926992111606523e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0001073244202416,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.0005090982886031,288.3890380859375,294.1499938964844,299.6994323730469,291.0138854980469,295.2652587890625,298.2157897949219,283.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0040680170059204,1.891354806105028e-08,0.0040679979138076,-0.045609250664711,0.0,0.0,0.0,-0.0290533788502216,60.0,39.09767150878906,0.0,-8.041509858003337e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211996282040005e-21,-4.105998544916786e-21,-4.1059981410200015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0001019174378598,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,0.000107325038698,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,7.926992111606523e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0001073244202416,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.0005090982886031,288.3890380859375,294.1499938964844,299.6994323730469,291.0138854980469,295.2652587890625,298.2157897949219,283.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0040680170059204,1.891354806105028e-08,0.0040679979138076,-0.045609250664711,0.0,0.0,0.0,-0.0290533788502216,60.0,39.09767150878906,0.0,-8.041509858003337e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211996282040005e-21,-4.105998544916786e-21,-4.1059981410200015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.000103266465885,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0001087456330424,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,8.03191724116914e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.000108745014586,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.000515836989507,288.3232727050781,294.1499938964844,299.6623840332031,291.0325927734375,295.2945556640625,298.8653869628906,283.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672843247652,1.7671244023631516e-08,0.0011672666296362,-0.0452450849115848,0.0,0.0,0.0,-0.0139065291732549,60.0,23.486358642578125,0.0,-8.255780414856417e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.000103266465885,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0001087456330424,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,8.03191724116914e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.000108745014586,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.000515836989507,288.3232727050781,294.1499938964844,299.6623840332031,291.0325927734375,295.2945556640625,298.8653869628906,283.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672843247652,1.7671244023631516e-08,0.0011672666296362,-0.0452450849115848,0.0,0.0,0.0,-0.0139065291732549,60.0,23.486358642578125,0.0,-8.255780414856417e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0001031598949339,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001086333941202,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,8.023627015063539e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001086327829398,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0005153046222403,288.29620361328125,294.1499938964844,299.6255187988281,291.05877685546875,295.37615966796875,299.2738037109375,283.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992637835443,1.7471203150876136e-08,0.001099246321246,-0.0447885617613792,0.0,0.0,0.0,-0.0134740434587001,60.0,14.004427909851074,0.0,-8.238728099740913e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0001031598949339,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001086333941202,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,8.023627015063539e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001086327829398,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0005153046222403,288.29620361328125,294.1499938964844,299.6255187988281,291.05877685546875,295.37615966796875,299.2738037109375,283.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992637835443,1.7471203150876136e-08,0.001099246321246,-0.0447885617613792,0.0,0.0,0.0,-0.0134740434587001,60.0,14.004427909851074,0.0,-8.238728099740913e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
