time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213180,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001030154453474,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0001084812756744,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,8.012391481315717e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0001084806717699,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0005145830800756,288.2686767578125,294.1499938964844,299.5888366699219,291.0917358398437,295.4584045410156,299.4537658691406,283.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.2571382522583,0.0,-8.215651092768894e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001030154453474,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0001084812756744,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,8.012391481315717e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0001084806717699,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0005145830800756,288.2686767578125,294.1499938964844,299.5888366699219,291.0917358398437,295.4584045410156,299.4537658691406,283.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.2571382522583,0.0,-8.215651092768894e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0001029427075991,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0001084046671167,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,8.006732969079167e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0001084040632122,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,0.0005142197478562,288.2547607421875,294.1499938964844,299.570556640625,291.11053466796875,295.4985656738281,299.49224853515625,283.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.093042373657228,0.0,-8.204042245552048e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.000102869591501,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0001083276656572,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,8.00104535301216e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0001083270690287,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0005138545529916,288.24072265625,294.1499938964844,299.55230712890625,291.1307373046875,295.5381164550781,299.5128479003906,283.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,12.002259254455566,0.0,-8.192381528715489e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,0.0001027399412123,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001081911177607,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,7.990960875758901e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.0001081905284081,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,0.0005132068763487,288.2157897949219,294.1499938964844,299.5202941894531,291.1695251464844,295.6063232421875,299.5227355957031,283.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.899224281311035,0.0,-8.171725340844206e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0001027221660478,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001081723967217,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,7.989577716216445e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0001081718146451,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0005131181096658,288.2123413085937,294.1499938964844,299.51593017578125,291.17510986328125,295.615478515625,299.5223999023437,283.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.887287139892578,0.0,-8.168895249127672e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0001025731253321,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0001080154397641,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.977984932949767e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,0.0001080148576875,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0005123736336827,288.18365478515625,294.1499938964844,299.47967529296875,291.22412109375,295.69061279296875,299.50811767578125,283.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.796545028686523,0.0,-8.145187990749039e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0001025731253321,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0001080154397641,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.977984932949767e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,0.0001080148576875,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0005123736336827,288.18365478515625,294.1499938964844,299.47967529296875,291.22412109375,295.69061279296875,299.50811767578125,283.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.796545028686523,0.0,-8.145187990749039e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.0001024225639412,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0001078568748198,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,7.966273551573977e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0001078563072951,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.000511621532496,288.1546630859375,294.1499938964844,299.44354248046875,291.277099609375,295.7634582519531,299.4825744628906,283.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.710546493530272,0.0,-8.12127325389156e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.0001024225639412,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0001078568748198,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,7.966273551573977e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0001078563072951,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.000511621532496,288.1546630859375,294.1499938964844,299.44354248046875,291.277099609375,295.7634582519531,299.4825744628906,283.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.710546493530272,0.0,-8.12127325389156e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0001022707001538,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0001076969419955,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,7.95446103438735e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0001076963817467,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.000510862970259,288.1253967285156,294.1499938964844,299.4074401855469,291.3333435058594,295.8340148925781,299.4516906738281,283.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.627013206481934,0.0,-8.09718940786297e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0001022707001538,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0001076969419955,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,7.95446103438735e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0001076963817467,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.000510862970259,288.1253967285156,294.1499938964844,299.4074401855469,291.3333435058594,295.8340148925781,299.4516906738281,283.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.627013206481934,0.0,-8.09718940786297e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0001021943753585,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001076165572158,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.948523852974176e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.000107616004243,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.00051048171008,288.11065673828125,294.1499938964844,299.3894348144531,291.36248779296875,295.8683776855469,299.4352111816406,283.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267000191305673e-08,0.0010889465920627,-0.0416416898369789,0.0,0.0,0.0,-0.0128770554438233,60.0,11.586098670959473,0.0,-8.08509810212854e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.000102117897768,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.0001075360196409,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.94257503002882e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0001075354666681,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0005100996932014,288.09588623046875,294.1499938964844,299.3714294433594,291.3921813964844,295.9022216796875,299.4183654785156,284.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.545697212219238,0.0,-8.07299187499666e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001019646297208,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001073746097972,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,7.93065337347798e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0001073740641004,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0005093340878374,288.0661926269531,294.1499938964844,299.3354797363281,291.45294189453125,295.9684143066406,299.3840637207031,284.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927872776985,0.0,0.0,0.0,-0.0127350213006138,60.0,11.466339111328123,0.0,-8.048758104450826e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001019646297208,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001073746097972,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,7.93065337347798e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0001073740641004,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0005093340878374,288.0661926269531,294.1499938964844,299.3354797363281,291.45294189453125,295.9684143066406,299.3840637207031,284.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927872776985,0.0,0.0,0.0,-0.0127350213006138,60.0,11.466339111328123,0.0,-8.048758104450826e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.000101811478089,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001072133163688,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.918739720480517e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.000107212777948,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0005085690645501,288.036376953125,294.1499938964844,299.2995300292969,291.5149841308594,296.0326538085937,299.3492736816406,284.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.38889217376709,0.0,-8.02457833515291e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.000101811478089,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001072133163688,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.918739720480517e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.000107212777948,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0005085690645501,288.036376953125,294.1499938964844,299.2995300292969,291.5149841308594,296.0326538085937,299.3492736816406,284.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.38889217376709,0.0,-8.02457833515291e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001016591122606,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.0001070528523996,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.906888640718535e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0001070523285306,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0005078079993836,288.0064392089844,294.1499938964844,299.2635803222656,291.5776672363281,296.0948791503906,299.314208984375,284.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.313459396362305,0.0,-8.000559859056011e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001016591122606,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.0001070528523996,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.906888640718535e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0001070523285306,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0005078079993836,288.0064392089844,294.1499938964844,299.2635803222656,291.5776672363281,296.0948791503906,299.314208984375,284.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.313459396362305,0.0,-8.000559859056011e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.0001015198431559,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.000106906183646,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,7.896055467426777e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0001069056597771,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0005071123014204,287.97637939453125,294.1499938964844,299.2276306152344,291.64031982421875,296.1551513671875,299.2790222167969,284.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.0124600399285554,60.0,11.240483283996582,0.0,-7.978636062944133e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.0001015198431559,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.000106906183646,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,7.896055467426777e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0001069056597771,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0005071123014204,287.97637939453125,294.1499938964844,299.2276306152344,291.64031982421875,296.1551513671875,299.2790222167969,284.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.0124600399285554,60.0,11.240483283996582,0.0,-7.978636062944133e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0001014648732962,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001068482888513,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.891779387136921e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0001068477722583,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0005068377358838,287.9613037109375,294.1499938964844,299.2096252441406,291.6714782714844,296.1845703125,299.2613830566406,284.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535724081236367e-08,0.0010811677202582,-0.0392634533345699,0.0,0.0,0.0,-0.0124260503798723,60.0,11.205604553222656,0.0,-7.96998946839267e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0001014165900414,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0001067974371835,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.88802353781648e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0001067969278665,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.000506596523337,287.9462280273437,294.1499938964844,299.191650390625,291.702392578125,296.2135314941406,299.24371337890625,284.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806526988744,-0.0391059629619121,0.0,0.0,0.0,-0.0123961884528398,60.0,11.172112464904783,0.0,-7.962397319261073e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0001013337096082,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.000106710154796,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.881576311774552e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0001067096454789,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0005061825504526,287.9172668457031,294.1499938964844,299.15704345703125,291.76080322265625,296.2677917480469,299.20965576171875,284.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.51935974912476e-08,0.0010797684080898,-0.0388355925679206,0.0,0.0,0.0,-0.0123449256643652,60.0,11.110671997070312,0.0,-7.949372360371856e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001013303917716,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001067066550604,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.88131874287501e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0001067061530193,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0005061659612692,287.9160461425781,294.1499938964844,299.15557861328125,291.76318359375,296.27001953125,299.208251953125,284.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189460356168638e-08,0.001079733017832,-0.0388247743248939,0.0,0.0,0.0,-0.0123428739607334,60.0,11.10817050933838,0.0,-7.948850822003808e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0001012446082313,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001066163094947,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.874645234551281e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0001066158147295,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0005057374946773,287.88580322265625,294.1499938964844,299.1194763183594,291.8221740722656,296.32470703125,299.17266845703125,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788178769871,-0.0385449230670928,0.0,0.0,0.0,-0.0122898146510124,60.0,11.087544441223145,0.0,-7.935381063362001e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0001012446082313,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001066163094947,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.874645234551281e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0001066158147295,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0005057374946773,287.88580322265625,294.1499938964844,299.1194763183594,291.8221740722656,296.32470703125,299.17266845703125,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788178769871,-0.0385449230670928,0.0,0.0,0.0,-0.0122898146510124,60.0,11.087544441223145,0.0,-7.935381063362001e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0001011465938063,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.000106513085484,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.86702148616314e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0001065125979948,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0005052479100413,287.8555603027344,294.1499938964844,299.083251953125,291.8786926269531,296.37762451171875,299.13702392578125,284.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960164662625175e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292032465338,60.0,19.68243789672852,0.0,-7.920007760731097e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0001011465938063,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.000106513085484,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.86702148616314e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0001065125979948,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0005052479100413,287.8555603027344,294.1499938964844,299.083251953125,291.8786926269531,296.37762451171875,299.13702392578125,284.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960164662625175e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292032465338,60.0,19.68243789672852,0.0,-7.920007760731097e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001010304986266,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001063908202922,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.857990567572415e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001063903328031,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0005046679871156,287.8253173828125,294.1499938964844,299.04693603515625,291.9322204589844,296.4288635253906,299.1012878417969,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,12.722742080688477,0.0,-7.901819998323847e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001010304986266,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001063908202922,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.857990567572415e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001063903328031,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0005046679871156,287.8253173828125,294.1499938964844,299.04693603515625,291.9322204589844,296.4288635253906,299.1012878417969,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,12.722742080688477,0.0,-7.901819998323847e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0001009655752568,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0001063224408426,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.85294032539241e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0001063219606294,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.000504343654029,287.8102111816406,294.1499938964844,299.0287170410156,291.9576721191406,296.45379638671875,299.0834350585937,284.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.378634452819824,0.0,-7.891659237202475e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0001008966428344,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0001062498413375,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,7.847578672226518e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0001062493684003,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,0.0005039992975071,287.79510498046875,294.1499938964844,299.010498046875,291.982177734375,296.4783020019531,299.0655517578125,284.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.613037109375,0.0,-7.880878882815524e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001007498649414,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.000106095263618,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.836161239538342e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001060947979567,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0005032661138102,287.7649230957031,294.1499938964844,298.973876953125,292.0279541015625,296.526123046875,299.0297546386719,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.79495906829834,0.0,-7.85795037927528e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001007498649414,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.000106095263618,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.836161239538342e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001060947979567,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0005032661138102,287.7649230957031,294.1499938964844,298.973876953125,292.0279541015625,296.526123046875,299.0297546386719,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.79495906829834,0.0,-7.85795037927528e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,0.0001005976519081,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0001059349669958,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,7.824321801308542e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001059345086105,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0005025058053433,287.7348327636719,294.1499938964844,298.9371032714844,292.0690002441406,296.5722351074219,298.993896484375,284.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.802154541015623,0.0,-7.834209014845328e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,0.0001005976519081,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0001059349669958,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,7.824321801308542e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001059345086105,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0005025058053433,287.7348327636719,294.1499938964844,298.9371032714844,292.0690002441406,296.5722351074219,298.993896484375,284.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.802154541015623,0.0,-7.834209014845328e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001004486257443,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001057780245901,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.812729745637625e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001057775662047,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0005017613875679,287.704833984375,294.1499938964844,298.900146484375,292.10479736328125,296.61669921875,298.9579467773437,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803102024234e-08,0.0010703307343646,-0.0359491072595119,0.0,0.0,0.0,-0.0117977308109402,60.0,14.77143383026123,0.0,-7.81099984692446e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
