time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001004486257443,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001057780245901,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.812729745637625e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001057775662047,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0005017613875679,287.704833984375,294.1499938964844,298.900146484375,292.10479736328125,296.61669921875,298.9579467773437,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803102024234e-08,0.0010703307343646,-0.0359491072595119,0.0,0.0,0.0,-0.0117977308109402,60.0,14.77143383026123,0.0,-7.81099984692446e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000100311001006,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0001056330947903,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.802025356795639e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.000105632643681,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0005010739550925,287.6749572753906,294.1499938964844,298.86297607421875,292.134765625,296.65924072265625,298.9217834472656,284.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918197261375552e-08,0.0010688634356483,-0.0355002656579017,0.0,0.0,0.0,-0.0117126582190394,60.0,14.727441787719728,0.0,-7.78959616809516e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000100311001006,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0001056330947903,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.802025356795639e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.000105632643681,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0005010739550925,287.6749572753906,294.1499938964844,298.86297607421875,292.134765625,296.65924072265625,298.9217834472656,284.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918197261375552e-08,0.0010688634356483,-0.0355002656579017,0.0,0.0,0.0,-0.0117126582190394,60.0,14.727441787719728,0.0,-7.78959616809516e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0001002476492431,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.000105566374259,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.797097350703552e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0001055659304256,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0005007574800401,287.6600646972656,294.1499938964844,298.84429931640625,292.1473999023437,296.6799011230469,298.90362548828125,284.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839199120013744e-08,0.0010681878775358,-0.0352936387062072,0.0,0.0,0.0,-0.0116734961047768,60.0,14.703113555908203,0.0,-7.779753019576675e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0001001900818664,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001055057437042,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.792619726387784e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001055053071468,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0005004699341952,287.64520263671875,294.1499938964844,298.8255615234375,292.15838623046875,296.7001647949219,298.88543701171875,284.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767406770170965e-08,0.0010675740195438,-0.0351058505475521,0.0,0.0,0.0,-0.0116379056125879,60.0,14.677194595336914,0.0,-7.77081297087534e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001000941483653,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001054047097568,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.785156776662916e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0001054042731993,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004999907105229,287.6155700683594,294.1499938964844,298.78790283203125,292.1750793457031,296.73956298828125,298.8487854003906,284.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647747820755285e-08,0.0010665508452802,-0.0347928553819656,0.0,0.0,0.0,-0.0115785850211977,60.0,14.620165824890137,0.0,-7.755923547847487e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001000941483653,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001054047097568,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.785156776662916e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0001054042731993,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004999907105229,287.6155700683594,294.1499938964844,298.78790283203125,292.1750793457031,296.73956298828125,298.8487854003906,284.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647747820755285e-08,0.0010665508452802,-0.0347928553819656,0.0,0.0,0.0,-0.0115785850211977,60.0,14.620165824890137,0.0,-7.755923547847487e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0001000219635898,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0001053286905516,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.77954192017205e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001053282612701,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004996301722712,287.5860595703125,294.1499938964844,298.75,292.1843566894531,296.7774963378906,298.8118591308594,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557692746246632e-08,0.0010657805250957,-0.0345572866499424,0.0,0.0,0.0,-0.0115339392796158,60.0,14.556830406188965,0.0,-7.744727525960118e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0001000219635898,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0001053286905516,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.77954192017205e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001053282612701,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004996301722712,287.5860595703125,294.1499938964844,298.75,292.1843566894531,296.7774963378906,298.8118591308594,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557692746246632e-08,0.0010657805250957,-0.0345572866499424,0.0,0.0,0.0,-0.0115339392796158,60.0,14.556830406188965,0.0,-7.744727525960118e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.996898734243588e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0001052728912327,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.775420817779377e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0001052724692272,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004993655020371,287.5566711425781,294.1499938964844,298.7117614746094,292.1893615722656,296.81402587890625,298.7745361328125,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.488377571105955,0.0,-7.736511520306524e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.996898734243588e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0001052728912327,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.775420817779377e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0001052724692272,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004993655020371,287.5566711425781,294.1499938964844,298.7117614746094,292.1893615722656,296.81402587890625,298.7745361328125,284.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.488377571105955,0.0,-7.736511520306524e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.991957631427796e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001052208463079,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.771576929371804e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001052204315783,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004991187015548,287.5274658203125,294.1499938964844,298.67315673828125,292.19366455078125,296.84893798828125,298.7368469238281,284.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.419568061828612,0.0,-7.728851869615029e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.991957631427796e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001052208463079,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.771576929371804e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001052204315783,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004991187015548,287.5274658203125,294.1499938964844,298.67315673828125,292.19366455078125,296.84893798828125,298.7368469238281,284.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.419568061828612,0.0,-7.728851869615029e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.989660611608996e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0001051966537488,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.76978995418176e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.0001051962390192,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0004990039742551,287.5129089355469,294.1499938964844,298.6537475585937,292.195556640625,296.8658142089844,298.7178649902344,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.385746955871582,0.0,-7.725291339966135e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.987471275962888e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0001051735962391,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.768087380100042e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0001051731815095,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.0004988946020603,287.4983825683594,294.1499938964844,298.6342468261719,292.1972961425781,296.88232421875,298.6987609863281,284.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.35242748260498,0.0,-7.721899919488352e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.983401105273516e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0001051307262969,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,7.764920155750588e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0001051303188432,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,0.0004986912827007,287.469482421875,294.1499938964844,298.5950012207031,292.2002258300781,296.9143981933594,298.6603698730469,284.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.287187576293944,0.0,-7.715593142165744e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.983401105273516e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0001051307262969,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,7.764920155750588e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0001051303188432,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,0.0004986912827007,287.469482421875,294.1499938964844,298.5950012207031,292.2002258300781,296.9143981933594,298.6603698730469,284.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.287187576293944,0.0,-7.715593142165744e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.979764581657946e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.000105092425656,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,7.762091263430193e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,0.0001050920254783,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0004985096747986,287.44073486328125,294.1499938964844,298.5555114746094,292.2025146484375,296.9450988769531,298.6216735839844,284.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.223998069763184,0.0,-7.709960669899375e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.979764581657946e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.000105092425656,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,7.762091263430193e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,0.0001050920254783,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0004985096747986,287.44073486328125,294.1499938964844,298.5555114746094,292.2025146484375,296.9450988769531,298.6216735839844,284.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.223998069763184,0.0,-7.709960669899375e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.976542787626386e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001050584833137,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.759584696032107e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001050580831361,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,0.0004983487306162,287.41217041015625,294.1499938964844,298.5157470703125,292.20416259765625,296.97442626953125,298.5826416015625,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.162841796875,0.0,-7.704969817723396e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.976542787626386e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001050584833137,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.759584696032107e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001050580831361,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,0.0004983487306162,287.41217041015625,294.1499938964844,298.5157470703125,292.20416259765625,296.97442626953125,298.5826416015625,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.162841796875,0.0,-7.704969817723396e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.973724081646652e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001050287974067,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.757391722407192e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001050284045049,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0004982079262845,287.3837890625,294.1499938964844,298.4757385253906,292.2052001953125,297.0024719238281,298.5433044433594,284.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.10365104675293,0.0,-7.700604243154886e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.973724081646652e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001050287974067,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,7.757391722407192e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001050284045049,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0004982079262845,287.3837890625,294.1499938964844,298.4757385253906,292.2052001953125,297.0024719238281,298.5433044433594,284.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.10365104675293,0.0,-7.700604243154886e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.972503175958992e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,0.0001050159262376,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,7.75644148234278e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0001050155406119,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0004981469246558,287.36968994140625,294.1499938964844,298.4556884765625,292.2055053710937,297.0158386230469,298.5235290527344,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.07496452331543,0.0,-7.698712067849557e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,9.97135794023052e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0001050038626999,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,7.755550905130804e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,0.0001050034770742,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,0.0004980897065252,287.35565185546875,294.1499938964844,298.435546875,292.20562744140625,297.0289001464844,298.5036926269531,284.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256792532362e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.0467529296875,0.0,-7.696937842638364e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.969252278096974e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0001049816855811,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,7.75391235947609e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,0.0001049813072313,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0004979845252819,287.32763671875,294.1499938964844,298.3951721191406,292.2054748535156,297.0543518066406,298.4638671875,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,13.99124813079834,0.0,-7.693675030395752e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.969252278096974e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0001049816855811,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,7.75391235947609e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,0.0001049813072313,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0004979845252819,287.32763671875,294.1499938964844,298.3951721191406,292.2054748535156,297.0543518066406,298.4638671875,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,13.99124813079834,0.0,-7.693675030395752e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,9.967591904569416e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.000104964186903,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,7.75262014940381e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,0.0001049638158292,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,0.0004979015793651,287.2998352050781,294.1499938964844,298.3546447753906,292.2047424316406,297.0785217285156,298.423828125,284.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,13.937434196472168,0.0,-7.691100023521359e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,9.967591904569416e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.000104964186903,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,7.75262014940381e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,0.0001049638158292,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,0.0004979015793651,287.2998352050781,294.1499938964844,298.3546447753906,292.2047424316406,297.0785217285156,298.423828125,284.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,13.937434196472168,0.0,-7.691100023521359e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653137207031,0.0,0.0,9.96629023575224e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,0.0001049504717229,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,7.751607336103916e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,0.0001049501006491,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,0.0004978365614078,287.2722473144531,294.1499938964844,298.3139953613281,292.2034606933594,297.1013488769531,298.38360595703125,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.885251998901367,0.0,-7.689079239980856e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653137207031,0.0,0.0,9.96629023575224e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,0.0001049504717229,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,7.751607336103916e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,0.0001049501006491,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,0.0004978365614078,287.2722473144531,294.1499938964844,298.3139953613281,292.2034606933594,297.1013488769531,298.38360595703125,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.885251998901367,0.0,-7.689079239980856e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,9.96533126453869e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001049403726938,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.750860822852701e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001049400088959,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0004977887147106,287.2449035644531,294.1499938964844,298.2732238769531,292.20166015625,297.1229553222656,298.3432006835937,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,13.834576606750488,0.0,-7.687588521321231e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,9.96533126453869e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001049403726938,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.750860822852701e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001049400088959,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0004977887147106,287.2449035644531,294.1499938964844,298.2732238769531,292.20166015625,297.1229553222656,298.3432006835937,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,13.834576606750488,0.0,-7.687588521321231e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,9.965016943169758e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12469482421875,0.0,0.0,0.0001049370548571,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,7.750615623081103e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0001049366910592,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0004977729986421,287.2313232421875,294.1499938964844,298.2528076171875,292.2005615234375,297.1331481933594,298.3229064941406,284.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115924789345e-08,0.001061808434315,-0.0333419516682624,0.0,0.0,0.0,-0.011303630657494,60.0,13.809930801391602,0.0,-7.687096825748085e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.964760829461738e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,0.0001049343554768,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,7.750416261842474e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,0.0001049339916789,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0004977601929567,287.2178039550781,294.1499938964844,298.2323913574219,292.1993103027344,297.14306640625,298.3026123046875,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089876738092698e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.011302025988698,60.0,13.78559684753418,0.0,-7.686696079645118e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,9.964401397155598e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0001049305574269,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126708984375,0.0,0.0,7.750136137474328e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.000104930200905,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0004977422649972,287.1908874511719,294.1499938964844,298.1914978027344,292.1965026855469,297.162353515625,298.261962890625,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085302619231244e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997572869062,60.0,13.737537384033203,0.0,-7.686129777084717e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,9.964401397155598e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0001049305574269,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126708984375,0.0,0.0,7.750136137474328e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.000104930200905,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0004977422649972,287.1908874511719,294.1499938964844,298.1914978027344,292.1965026855469,297.162353515625,298.261962890625,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085302619231244e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997572869062,60.0,13.737537384033203,0.0,-7.686129777084717e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,9.96442322502844e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001049307829816,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.750152872176841e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0001049304337357,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0004977433709427,287.1641845703125,294.1499938964844,298.15057373046875,292.1932067871094,297.1803894042969,298.22119140625,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,13.69068431854248,0.0,-7.68615251445226e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,9.96442322502844e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001049307829816,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.750152872176841e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0001049304337357,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0004977433709427,287.1641845703125,294.1499938964844,298.15057373046875,292.1932067871094,297.1803894042969,298.22119140625,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,13.69068431854248,0.0,-7.68615251445226e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
