time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,9.964759374270216e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.000104934319097,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,7.750413351459429e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0001049339698511,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0004977601347491,287.13775634765625,294.1499938964844,298.109619140625,292.1894226074219,297.1972961425781,298.18035888671875,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,13.64492130279541,0.0,-7.686659841965594e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,9.964759374270216e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.000104934319097,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,7.750413351459429e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0001049339698511,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0004977601347491,287.13775634765625,294.1499938964844,298.109619140625,292.1894226074219,297.1972961425781,298.18035888671875,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,13.64492130279541,0.0,-7.686659841965594e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,9.965410572476684e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0001049411584972,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,7.750919030513614e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001049408165272,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0004977926728315,287.11151123046875,294.1499938964844,298.0687255859375,292.1852111816406,297.2131042480469,298.1394958496094,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.60016632080078,0.0,-7.68765247016745e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,9.965410572476684e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,0.0001049411584972,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,7.750919030513614e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001049408165272,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0004977926728315,287.11151123046875,294.1499938964844,298.0687255859375,292.1852111816406,297.2131042480469,298.1394958496094,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.60016632080078,0.0,-7.68765247016745e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.965884237317368e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001049461498041,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,7.751287921564654e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,0.0001049458078341,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0004978163633495,287.0985107421875,294.1499938964844,298.0482788085937,292.1829528808594,297.2204895019531,298.1190490722656,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103467644270953e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.578271865844728,0.0,-7.688378644843399e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,9.96641392703168e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,0.0001049517231876,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,7.751699740765616e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001049513884936,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303039550781,0.0,0.0,0.0004978427896276,287.0855712890625,294.1499938964844,298.02783203125,292.1805725097656,297.2276306152344,298.0986022949219,284.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110024177365176e-08,0.0010619532549753,-0.0333861857652664,0.0,0.0,0.0,-0.0113120144233107,60.0,13.556577682495115,0.0,-7.68919079519037e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,9.967637743102388e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0001049646016326,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,7.75265070842579e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001049642742145,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0004979039658792,287.0597839355469,294.1499938964844,297.987060546875,292.175537109375,297.241455078125,298.0577392578125,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125185382989455e-08,0.0010620823595672,-0.0334258489310741,0.0,0.0,0.0,-0.0113195274025201,60.0,13.513616561889648,0.0,-7.69106804909825e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,9.967637743102388e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0001049646016326,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,7.75265070842579e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001049642742145,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0004979039658792,287.0597839355469,294.1499938964844,297.987060546875,292.175537109375,297.241455078125,298.0577392578125,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125185382989455e-08,0.0010620823595672,-0.0334258489310741,0.0,0.0,0.0,-0.0113195274025201,60.0,13.513616561889648,0.0,-7.69106804909825e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.969271195586772e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,0.0001049817947205,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,7.753920363029465e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001049814673024,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0004979855148121,287.0342712402344,294.1499938964844,297.94635009765625,292.17010498046875,297.2541198730469,298.0168762207031,284.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.471491813659668,0.0,-7.693578396583689e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.969271195586772e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,0.0001049817947205,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,7.753920363029465e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001049814673024,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0004979855148121,287.0342712402344,294.1499938964844,297.94635009765625,292.17010498046875,297.2541198730469,298.0168762207031,284.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788598120212,0.0,0.0,0.0,-0.0113295726478099,60.0,13.471491813659668,0.0,-7.693578396583689e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.971218969440088e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.000105002298369,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,7.755434489808977e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,0.0001050019709509,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,0.0004980828380212,287.0090026855469,294.1499938964844,297.90576171875,292.164306640625,297.2657775878906,297.9761047363281,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628942932832e-08,0.0010624623391777,-0.0335421189665794,0.0,0.0,0.0,-0.0113415606319904,60.0,13.43021297454834,0.0,-7.696574044757656e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.971218969440088e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.000105002298369,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,7.755434489808977e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,0.0001050019709509,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,0.0004980828380212,287.0090026855469,294.1499938964844,297.90576171875,292.164306640625,297.2657775878906,297.9761047363281,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628942932832e-08,0.0010624623391777,-0.0335421189665794,0.0,0.0,0.0,-0.0113415606319904,60.0,13.43021297454834,0.0,-7.696574044757656e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,9.973502164939418e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.000105026330857,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,7.757209823466837e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001050260107149,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0004981968668289,286.9839782714844,294.1499938964844,297.8653259277344,292.1581726074219,297.2764587402344,297.9353942871094,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197995585301214e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556226715445,60.0,13.389691352844238,0.0,-7.700088389128723e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,9.973502164939418e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.000105026330857,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,7.757209823466837e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001050260107149,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0004981968668289,286.9839782714844,294.1499938964844,297.8653259277344,292.1581726074219,297.2764587402344,297.9353942871094,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197995585301214e-08,0.0010627049487084,-0.0336163304746151,0.0,0.0,0.0,-0.0113556226715445,60.0,13.389691352844238,0.0,-7.700088389128723e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,9.9748169304803e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,0.0001050401770044,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,7.758232823107392e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,0.0001050398568622,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0004982625832781,286.9715881347656,294.1499938964844,297.8451538085937,292.15496826171875,297.2813415527344,297.91510009765625,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628583841025,1.3214341620937375e-08,0.0010628452291712,-0.0336590930819511,0.0,0.0,0.0,-0.011363728903234,60.0,13.369768142700195,0.0,-7.702114146468375e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,9.976182627724484e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001050545542966,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.759294385323301e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0001050542341545,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,0.000498330744449,286.959228515625,294.1499938964844,297.8250427246094,292.1517028808594,297.2860412597656,297.8948059082031,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630037868395,1.3231313822359423e-08,0.0010629905154928,-0.0337034910917282,0.0,0.0,0.0,-0.0113721443340182,60.0,13.34998607635498,0.0,-7.704218063508962e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,9.979074820876122e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,0.0001050850041792,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.761543383821845e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.000105084691313,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.000498475274071,286.93463134765625,294.1499938964844,297.78497314453125,292.1448974609375,297.2950134277344,297.85430908203125,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633107740432,1.3267270837502565e-08,0.0010632975026965,-0.0337975583970546,0.0,0.0,0.0,-0.0113899670541286,60.0,13.310746192932127,0.0,-7.70867600863312e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,9.979074820876122e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,0.0001050850041792,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.761543383821845e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.000105084691313,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.000498475274071,286.93463134765625,294.1499938964844,297.78497314453125,292.1448974609375,297.2950134277344,297.85430908203125,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633107740432,1.3267270837502565e-08,0.0010632975026965,-0.0337975583970546,0.0,0.0,0.0,-0.0113899670541286,60.0,13.310746192932127,0.0,-7.70867600863312e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.982255869545044e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001051184954121,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,7.764017209410667e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001051181898219,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0004986341809853,286.91015625,294.1499938964844,297.7451171875,292.1378173828125,297.30352783203125,297.8139343261719,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.3306825863423912e-08,0.0010636352235451,-0.033901035785675,0.0,0.0,0.0,-0.0114095732569694,60.0,13.271738052368164,0.0,-7.713580885138074e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.982255869545044e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001051184954121,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,7.764017209410667e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001051181898219,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0004986341809853,286.91015625,294.1499938964844,297.7451171875,292.1378173828125,297.30352783203125,297.8139343261719,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.3306825863423912e-08,0.0010636352235451,-0.033901035785675,0.0,0.0,0.0,-0.0114095732569694,60.0,13.271738052368164,0.0,-7.713580885138074e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,9.985833457903937e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0001051561630447,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.76679880800657e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,0.0001051558574545,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0004988128785043,286.8858947753906,294.1499938964844,297.7055053710937,292.1304626464844,297.3112487792969,297.7737121582031,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351320937715629e-08,0.0010640157852321,-0.0340174362063407,0.0,0.0,0.0,-0.0114316325634717,60.0,13.23316478729248,0.0,-7.719101091652193e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,9.985833457903937e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0001051561630447,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.76679880800657e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,0.0001051558574545,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0004988128785043,286.8858947753906,294.1499938964844,297.7055053710937,292.1304626464844,297.3112487792969,297.7737121582031,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351320937715629e-08,0.0010640157852321,-0.0340174362063407,0.0,0.0,0.0,-0.0114316325634717,60.0,13.23316478729248,0.0,-7.719101091652193e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,9.98968243948184e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0001051966901286,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,7.769792136969045e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0001051963918143,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0004990051384083,286.8619079589844,294.1499938964844,297.6661682128906,292.12286376953125,297.3180847167969,297.7337341308594,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.33992044126785e-08,0.001064425217919,-0.0341426990926265,0.0,0.0,0.0,-0.0114553701132535,60.0,13.195337295532228,0.0,-7.725043360551356e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,9.98968243948184e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0001051966901286,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,7.769792136969045e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0001051963918143,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0004990051384083,286.8619079589844,294.1499938964844,297.6661682128906,292.12286376953125,297.3180847167969,297.7337341308594,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.33992044126785e-08,0.001064425217919,-0.0341426990926265,0.0,0.0,0.0,-0.0114553701132535,60.0,13.195337295532228,0.0,-7.725043360551356e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,9.991686238208786e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,0.0001052177831297,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,7.771350647090003e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,0.0001052174848155,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,0.0004991051973775,286.8499755859375,294.1499938964844,297.6466064453125,292.11895751953125,297.3211669921875,297.7138061523437,284.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646517621353,1.3424126699135286e-08,0.0010646383743733,-0.0342078916728496,0.0,0.0,0.0,-0.0114677250385284,60.0,13.176657676696776,0.0,-7.728137063622853e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677978515625,0.0,0.0,9.993751882575452e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.000105239530967,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,7.772957178531215e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001052392399287,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0004992083995603,286.838134765625,294.1499938964844,297.6271057128906,292.114990234375,297.3240661621094,297.6939697265625,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648715542629,1.3449828806244568e-08,0.0010648581665009,-0.0342751257121562,0.0,0.0,0.0,-0.0114804664626717,60.0,13.158098220825195,0.0,-7.731328111049154e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,9.99802869046107e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0001052845618687,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.776282291160896e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0001052842635544,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.0004994220216758,286.8146057128906,294.1499938964844,297.58837890625,292.10693359375,297.32916259765625,297.6545104980469,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503035134476704e-08,0.0010653130011633,-0.0344143100082874,0.0,0.0,0.0,-0.01150684338063,60.0,13.121382713317873,0.0,-7.73793615849172e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,9.99802869046107e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0001052845618687,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.776282291160896e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0001052842635544,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.0004994220216758,286.8146057128906,294.1499938964844,297.58837890625,292.10693359375,297.32916259765625,297.6545104980469,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503035134476704e-08,0.0010653130011633,-0.0344143100082874,0.0,0.0,0.0,-0.01150684338063,60.0,13.121382713317873,0.0,-7.73793615849172e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.0001000264746835,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001053331943694,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,7.779874431435019e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0001053329033311,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.0004996527568437,286.7913513183594,294.1499938964844,297.54998779296875,292.09869384765625,297.3334655761719,297.6154479980469,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658180108293,1.3560511824550758e-08,0.001065804506652,-0.0345646627247333,0.0,0.0,0.0,-0.0115353362634778,60.0,13.085482597351074,0.0,-7.745077823528845e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.0001000264746835,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001053331943694,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,7.779874431435019e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0001053329033311,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.0004996527568437,286.7913513183594,294.1499938964844,297.54998779296875,292.09869384765625,297.3334655761719,297.6154479980469,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658180108293,1.3560511824550758e-08,0.001065804506652,-0.0345646627247333,0.0,0.0,0.0,-0.0115353362634778,60.0,13.085482597351074,0.0,-7.745077823528845e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001000826086965,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0001053923042491,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,7.784240006003529e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.0001053920132108,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0004999332013539,286.768310546875,294.1499938964844,297.513671875,292.0914306640625,297.33697509765625,297.5771484375,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664149885997,1.3630383044471728e-08,0.001066401368007,-0.0347474329173564,0.0,0.0,0.0,-0.0115699712187051,60.0,13.0515718460083,0.0,-7.753764208473515e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001000826086965,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0001053923042491,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,7.784240006003529e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.0001053920132108,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0004999332013539,286.768310546875,294.1499938964844,297.513671875,292.0914306640625,297.33697509765625,297.5771484375,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664149885997,1.3630383044471728e-08,0.001066401368007,-0.0347474329173564,0.0,0.0,0.0,-0.0115699712187051,60.0,13.0515718460083,0.0,-7.753764208473515e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.000100162862509,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001054768072208,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,7.790482050040737e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001054765234584,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0005003340775147,286.7455444335937,294.1499938964844,297.4809875488281,292.0862731933594,297.3397827148437,297.5407409667969,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.373030666940167e-08,0.0010672560892999,-0.0350088104605674,0.0,0.0,0.0,-0.0116195091977715,60.0,13.022765159606934,0.0,-7.766195153635638e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.000100162862509,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001054768072208,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,7.790482050040737e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001054765234584,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0005003340775147,286.7455444335937,294.1499938964844,297.4809875488281,292.0862731933594,297.3397827148437,297.5407409667969,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.373030666940167e-08,0.0010672560892999,-0.0350088104605674,0.0,0.0,0.0,-0.0116195091977715,60.0,13.022765159606934,0.0,-7.766195153635638e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0001002089557005,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.000105525345134,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,7.794066186761484e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,0.0001055250613717,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0005005642888136,286.7342529296875,294.1499938964844,297.4659118652344,292.0844421386719,297.3409729003906,297.5232849121094,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106776074972,1.3787702535239532e-08,0.001067747012712,-0.0351589396595954,0.0,0.0,0.0,-0.0116479638963937,60.0,13.01030158996582,0.0,-7.773339660843703e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,0.0001002594290184,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001055784887284,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,7.797992293490097e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0001055782122421,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.0005008164444006,286.7229919433594,294.1499938964844,297.4516296386719,292.0830993652344,297.3420104980469,297.50653076171875,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682982392609,1.3850556257466453e-08,0.0010682843858376,-0.0353233441710472,0.0,0.0,0.0,-0.0116791231557726,60.0,12.999381065368652,0.0,-7.781167710163572e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0001003676952677,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.0001056924957083,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.80641203164123e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001056922192219,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0005013572517782,286.7007141113281,294.1499938964844,297.4254455566406,292.081787109375,297.3436584472656,297.4753723144531,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694511001929,1.3985385294290609e-08,0.0010694371303543,-0.0356760025024414,0.0,0.0,0.0,-0.0117459623143076,60.0,12.982086181640623,0.0,-7.797972756407034e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0001003676952677,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.0001056924957083,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.80641203164123e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001056922192219,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0005013572517782,286.7007141113281,294.1499938964844,297.4254455566406,292.081787109375,297.3436584472656,297.4753723144531,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694511001929,1.3985385294290609e-08,0.0010694371303543,-0.0356760025024414,0.0,0.0,0.0,-0.0117459623143076,60.0,12.982086181640623,0.0,-7.797972756407034e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0001004799050861,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.000105810649984,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,7.815138815203682e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0001058103807736,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005019177333451,286.6786804199219,294.1499938964844,297.402099609375,292.08221435546875,297.3448486328125,297.44696044921875,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,12.969390869140623,0.0,-7.815409475142587e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
