time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0001004799050861,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.000105810649984,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,7.815138815203682e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0001058103807736,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005019177333451,286.6786804199219,294.1499938964844,297.402099609375,292.08221435546875,297.3448486328125,297.44696044921875,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,12.969390869140623,0.0,-7.815409475142587e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001005893427645,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001059258866007,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.823650230420753e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001059256173903,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0005024644196964,286.6568603515625,294.1499938964844,297.3814392089844,292.084228515625,297.3456115722656,297.42138671875,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261415159921853e-08,0.0010717974510043,-0.0363979414105415,0.0,0.0,0.0,-0.0118828024715185,60.0,12.960468292236328,0.0,-7.832433368548666e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001005893427645,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001059258866007,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.823650230420753e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001059256173903,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0005024644196964,286.6568603515625,294.1499938964844,297.3814392089844,292.084228515625,297.3456115722656,297.42138671875,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261415159921853e-08,0.0010717974510043,-0.0363979414105415,0.0,0.0,0.0,-0.0118828024715185,60.0,12.960468292236328,0.0,-7.832433368548666e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001006894817692,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001060313297784,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.831438415450975e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.000106031067844,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0005029646563343,286.6352844238281,294.1499938964844,297.3631591796875,292.08770751953125,297.34600830078125,297.39849853515625,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728782508522,1.4386121627296689e-08,0.0010728639317676,-0.0367240868508815,0.0,0.0,0.0,-0.0119446255266666,60.0,12.954435348510742,0.0,-7.84802764997039e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001006894817692,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001060313297784,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.831438415450975e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.000106031067844,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0005029646563343,286.6352844238281,294.1499938964844,297.3631591796875,292.08770751953125,297.34600830078125,297.39849853515625,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728782508522,1.4386121627296689e-08,0.0010728639317676,-0.0367240868508815,0.0,0.0,0.0,-0.0119446255266666,60.0,12.954435348510742,0.0,-7.84802764997039e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0001007353275781,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001060796057572,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,7.835004362277687e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001060793438227,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0005031936452724,286.6246032714844,294.1499938964844,297.3548583984375,292.0899658203125,297.3460693359375,297.3879699707031,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733662638813,1.4443213736115013e-08,0.0010733518283814,-0.0368733964860439,0.0,0.0,0.0,-0.011972926557064,60.0,12.952226638793944,0.0,-7.855171446635725e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001007762839435,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.000106122730358,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,7.838189776521176e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001061224684235,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0005033982452005,286.61395263671875,294.1499938964844,297.3470458984375,292.092529296875,297.3460693359375,297.3780517578125,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738023556768,1.4494208500082097e-08,0.0010737879201769,-0.0370067581534385,0.0,0.0,0.0,-0.0119982073083519,60.0,12.95041561126709,0.0,-7.861555673116527e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0001008443141472,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001061943694367,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,7.84348085289821e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001061941075022,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0005037380615249,286.5928955078125,294.1499938964844,297.3328552246094,292.0985412597656,297.3458557128906,297.3601989746094,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745268082246,1.4578910523255216e-08,0.0010745122563093,-0.0372282639145851,0.0,0.0,0.0,-0.0120401978492736,60.0,12.947793006896973,0.0,-7.872164786704161e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0001008443141472,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001061943694367,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,7.84348085289821e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001061941075022,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0005037380615249,286.5928955078125,294.1499938964844,297.3328552246094,292.0985412597656,297.3458557128906,297.3601989746094,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745268082246,1.4578910523255216e-08,0.0010745122563093,-0.0372282639145851,0.0,0.0,0.0,-0.0120401978492736,60.0,12.947793006896973,0.0,-7.872164786704161e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001008990730042,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0001062520241248,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.847739470889792e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001062517694663,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0005040116375312,286.5721130371094,294.1499938964844,297.3203430175781,292.1056213378906,297.3454284667969,297.3443298339844,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647073776075104e-08,0.0010750953806564,-0.0374065153300762,0.0,0.0,0.0,-0.0120739908888936,60.0,12.946152687072754,0.0,-7.880707642016206e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001008990730042,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0001062520241248,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.847739470889792e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001062517694663,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0005040116375312,286.5721130371094,294.1499938964844,297.3203430175781,292.1056213378906,297.3454284667969,297.3443298339844,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647073776075104e-08,0.0010750953806564,-0.0374065153300762,0.0,0.0,0.0,-0.0120739908888936,60.0,12.946152687072754,0.0,-7.880707642016206e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001009431871352,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001062984738382,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.85117008490488e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001062982191797,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0005042319535277,286.55157470703125,294.1499938964844,297.30926513671875,292.1136169433594,297.34478759765625,297.33038330078125,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755792027339,1.4701972084196768e-08,0.001075564417988,-0.037550076842308,0.0,0.0,0.0,-0.0121012041345238,60.0,12.945618629455566,0.0,-7.88759138004025e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001009431871352,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001062984738382,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.85117008490488e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001062982191797,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0005042319535277,286.55157470703125,294.1499938964844,297.30926513671875,292.1136169433594,297.34478759765625,297.33038330078125,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755792027339,1.4701972084196768e-08,0.001075564417988,-0.037550076842308,0.0,0.0,0.0,-0.0121012041345238,60.0,12.945618629455566,0.0,-7.88759138004025e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001009862244245,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,0.0001063437885022,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,7.854516297811642e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001063435338437,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005044469144195,286.5312805175781,294.1499938964844,297.2994079589844,292.1224060058594,297.34393310546875,297.3179931640625,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755524802012589e-08,0.0010760221630334,-0.0376901179552078,0.0,0.0,0.0,-0.0121277514845132,60.0,12.946475982666016,0.0,-7.89430956160686e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001009862244245,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,0.0001063437885022,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,7.854516297811642e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001063435338437,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005044469144195,286.5312805175781,294.1499938964844,297.2994079589844,292.1224060058594,297.34393310546875,297.3179931640625,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755524802012589e-08,0.0010760221630334,-0.0376901179552078,0.0,0.0,0.0,-0.0121277514845132,60.0,12.946475982666016,0.0,-7.89430956160686e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001010098494589,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0001063686650013,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.856354204704985e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.0001063684176187,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0005045649595558,286.521240234375,294.1499938964844,297.2948303222656,292.1270446777344,297.3434753417969,297.31231689453125,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762887541204,1.4784935054024118e-08,0.0010762739693745,-0.0377670265734195,0.0,0.0,0.0,-0.012142333202064,60.0,12.947555541992188,0.0,-7.898000120576398e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001010395571938,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.0001063999443431,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,7.858664321247488e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001063996969605,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0005047133308835,286.51123046875,294.1499938964844,297.2904663085937,292.1318359375,297.34295654296875,297.30694580078125,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766048217192,1.4821917027063593e-08,0.0010765900369733,-0.0378637313842773,0.0,0.0,0.0,-0.0121606662869453,60.0,12.94939422607422,0.0,-7.902642806811856e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0001011143540381,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001064787065843,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,7.864481449360028e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001064784592017,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,0.0005050869658589,286.4914855957031,294.1499938964844,297.2822570800781,292.1418151855469,297.3418273925781,297.2970275878906,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774011025205,1.4915050527974927e-08,0.0010773862013593,-0.0381072647869586,0.0,0.0,0.0,-0.0122068356722593,60.0,12.955713272094728,0.0,-7.914339050785203e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0001011143540381,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001064787065843,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,7.864481449360028e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001064784592017,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,0.0005050869658589,286.4914855957031,294.1499938964844,297.2822570800781,292.1418151855469,297.3418273925781,297.2970275878906,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774011025205,1.4915050527974927e-08,0.0010773862013593,-0.0381072647869586,0.0,0.0,0.0,-0.0122068356722593,60.0,12.955713272094728,0.0,-7.914339050785203e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,0.0001011982822092,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001065670803654,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,7.871008710935712e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001065668402588,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0005055062356404,286.4719543457031,294.1499938964844,297.2745056152344,292.1521301269531,297.340576171875,297.2879333496094,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782955214381,1.501956425897788e-08,0.0010782805038616,-0.0383805446326732,0.0,0.0,0.0,-0.012258649803698,60.0,12.96454906463623,0.0,-7.927474143798463e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,0.0001011982822092,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001065670803654,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,7.871008710935712e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001065668402588,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0005055062356404,286.4719543457031,294.1499938964844,297.2745056152344,292.1521301269531,297.340576171875,297.2879333496094,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782955214381,1.501956425897788e-08,0.0010782805038616,-0.0383805446326732,0.0,0.0,0.0,-0.012258649803698,60.0,12.96454906463623,0.0,-7.927474143798463e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0001012696884572,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001066422628355,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.876561721786857e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0001066420300048,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0005058629321865,286.45269775390625,294.1499938964844,297.2669677734375,292.1627197265625,297.3392028808594,297.2794494628906,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055131413,1.5108469142433023e-08,0.0010790399974212,-0.0386130139231681,0.0,0.0,0.0,-0.0123027209192514,60.0,12.974271774291992,0.0,-7.938657375916591e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0001012696884572,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001066422628355,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.876561721786857e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0001066420300048,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0005058629321865,286.45269775390625,294.1499938964844,297.2669677734375,292.1627197265625,297.3392028808594,297.2794494628906,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055131413,1.5108469142433023e-08,0.0010790399974212,-0.0386130139231681,0.0,0.0,0.0,-0.0123027209192514,60.0,12.974271774291992,0.0,-7.938657375916591e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001013352739391,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001067113262251,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.88166289567016e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001067110933945,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0005061905249021,286.4336853027344,294.1499938964844,297.2594299316406,292.1733703613281,297.33770751953125,297.2713317871094,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797538561746,1.519013181905393e-08,0.0010797387221828,-0.0388265326619148,0.0,0.0,0.0,-0.0123432064428925,60.0,12.98421859741211,0.0,-7.948935376589361e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001013352739391,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001067113262251,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.88166289567016e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001067110933945,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0005061905249021,286.4336853027344,294.1499938964844,297.2594299316406,292.1733703613281,297.33770751953125,297.2713317871094,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797538561746,1.519013181905393e-08,0.0010797387221828,-0.0388265326619148,0.0,0.0,0.0,-0.0123432064428925,60.0,12.98421859741211,0.0,-7.948935376589361e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001013640357996,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,0.0001067416160367,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.88389952504076e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.000106741383206,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0005063342396169,286.4242858886719,294.1499938964844,297.2555847167969,292.1787109375,297.3369140625,297.2673645019531,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080059679225,1.522593962022256e-08,0.0010800445452332,-0.0389201566576957,0.0,0.0,0.0,-0.0123609565198421,60.0,12.989044189453123,0.0,-7.953444480790496e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0001013899309327,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,0.0001067688790499,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,7.885913510108367e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001067686462192,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,0.0005064635188318,286.4149475097656,294.1499938964844,297.2516174316406,292.1839904785156,297.3360900878906,297.26336669921875,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803353507071,1.525816983871664e-08,0.0010803201003,-0.0390044227242469,0.0,0.0,0.0,-0.0123769333586096,60.0,12.993667602539062,0.0,-7.957504521982629e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.000101431258372,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0001068123892764,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,7.889127300586551e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0001068121637217,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0005066699814051,286.396484375,294.1499938964844,297.24334716796875,292.1944274902344,297.3343200683594,297.25518798828125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807752842083,1.5309604251001474e-08,0.0010807600338011,-0.0391389019787311,0.0,0.0,0.0,-0.0124024329707026,60.0,13.001842498779297,0.0,-7.963985382275497e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.000101431258372,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0001068123892764,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,7.889127300586551e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0001068121637217,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0005066699814051,286.396484375,294.1499938964844,297.24334716796875,292.1944274902344,297.3343200683594,297.25518798828125,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807752842083,1.5309604251001474e-08,0.0010807600338011,-0.0391389019787311,0.0,0.0,0.0,-0.0124024329707026,60.0,13.001842498779297,0.0,-7.963985382275497e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001014635854517,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001068464262061,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.891641143942252e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,0.0001068462006514,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0005068314494565,286.37823486328125,294.1499938964844,297.2343139648437,292.2045288085937,297.3324584960937,297.2467346191406,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811196407303,1.5349824522559178e-08,0.0010811042739078,-0.0392440594732761,0.0,0.0,0.0,-0.0124223735183477,60.0,13.009038925170898,0.0,-7.969054394152408e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001014635854517,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001068464262061,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.891641143942252e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,0.0001068462006514,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0005068314494565,286.37823486328125,294.1499938964844,297.2343139648437,292.2045288085937,297.3324584960937,297.2467346191406,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811196407303,1.5349824522559178e-08,0.0010811042739078,-0.0392440594732761,0.0,0.0,0.0,-0.0124223735183477,60.0,13.009038925170898,0.0,-7.969054394152408e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001014790686895,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001068627316271,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,7.892845314927399e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001068625060725,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0005069088074378,286.3602905273437,294.1499938964844,297.2242736816406,292.21417236328125,297.3304138183594,297.237548828125,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081283786334,1.536905713805936e-08,0.0010812684195116,-0.0392943434417247,0.0,0.0,0.0,-0.0124319056048989,60.0,13.01398754119873,0.0,-7.97147947650956e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001014790686895,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001068627316271,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,7.892845314927399e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001068625060725,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0005069088074378,286.3602905273437,294.1499938964844,297.2242736816406,292.21417236328125,297.3304138183594,297.237548828125,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081283786334,1.536905713805936e-08,0.0010812684195116,-0.0392943434417247,0.0,0.0,0.0,-0.0124319056048989,60.0,13.01398754119873,0.0,-7.97147947650956e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0001014828012557,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001068666606443,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,7.893135625636205e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0001068664423655,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.000506927492097,286.34259033203125,294.1499938964844,297.2130432128906,292.22320556640625,297.3282165527344,297.2276611328125,285.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813234839588,1.5373652573202893e-08,0.0010813081171363,-0.0393063575029373,0.0,0.0,0.0,-0.0124341864138841,60.0,13.01704216003418,0.0,-7.972058568839202e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0001014828012557,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001068666606443,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,7.893135625636205e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0001068664423655,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.000506927492097,286.34259033203125,294.1499938964844,297.2130432128906,292.22320556640625,297.3282165527344,297.2276611328125,285.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813234839588,1.5373652573202893e-08,0.0010813081171363,-0.0393063575029373,0.0,0.0,0.0,-0.0124341864138841,60.0,13.01704216003418,0.0,-7.972058568839202e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001014783847494,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0001068620040314,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,7.892791472841054e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001068617857526,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0005069054313935,286.3338317871094,294.1499938964844,297.2068786621094,292.2274169921875,297.3270263671875,297.2223205566406,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812757536768,1.5368119221648158e-08,0.0010812603868544,-0.0392918922007083,0.0,0.0,0.0,-0.0124314408749341,60.0,13.017559051513672,0.0,-7.971361526415421e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0001014698354993,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,0.0001068529963959,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.892126450315118e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001068527781171,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0005068627069704,286.3251342773437,294.1499938964844,297.2003173828125,292.2314453125,297.3258056640625,297.2166748046875,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.5357430882545486e-08,0.0010811690008267,-0.0392639487981796,0.0,0.0,0.0,-0.0124261425808072,60.0,13.017319679260254,0.0,-7.970013626845684e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.000101438978163,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001068204946932,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.889725384302437e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001068202836904,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0005067085730843,286.3079833984375,294.1499938964844,297.1859130859375,292.2388000488281,297.3231811523437,297.2041931152344,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808552615344,1.5318923018980968e-08,0.0010808398947119,-0.039163265377283,0.0,0.0,0.0,-0.0124070532619953,60.0,13.01412296295166,0.0,-7.965159198874971e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.000101438978163,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001068204946932,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,7.889725384302437e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001068202836904,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0005067085730843,286.3079833984375,294.1499938964844,297.1859130859375,292.2388000488281,297.3231811523437,297.2041931152344,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808552615344,1.5318923018980968e-08,0.0010808398947119,-0.039163265377283,0.0,0.0,0.0,-0.0124070532619953,60.0,13.01412296295166,0.0,-7.965159198874971e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
