time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001013932051137,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.000106772291474,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,7.886165985837579e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001067720877472,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0005064799333922,286.29107666015625,294.1499938964844,297.1695556640625,292.2450866699219,297.3203125,297.1903076171875,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803674813359,1.526183979194684e-08,0.0010803522309288,-0.0390140190720558,0.0,0.0,0.0,-0.0123787568882107,60.0,13.007794380187988,0.0,-7.957966374760873e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001013932051137,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.000106772291474,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,7.886165985837579e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001067720877472,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0005064799333922,286.29107666015625,294.1499938964844,297.1695556640625,292.2450866699219,297.3203125,297.1903076171875,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803674813359,1.526183979194684e-08,0.0010803522309288,-0.0390140190720558,0.0,0.0,0.0,-0.0123787568882107,60.0,13.007794380187988,0.0,-7.957966374760873e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0001013277069432,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001067033153958,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,7.881070632720366e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.000106703104393,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0005061527481302,286.27447509765625,294.1499938964844,297.1510009765625,292.25018310546875,297.317138671875,297.1745300292969,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796688729897,1.5180168233541735e-08,0.0010796537389978,-0.0388004817068576,0.0,0.0,0.0,-0.0123382685706019,60.0,12.99729061126709,0.0,-7.947681268660747e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0001013277069432,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001067033153958,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,7.881070632720366e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.000106703104393,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0005061527481302,286.27447509765625,294.1499938964844,297.1510009765625,292.25018310546875,297.317138671875,297.1745300292969,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796688729897,1.5180168233541735e-08,0.0010796537389978,-0.0388004817068576,0.0,0.0,0.0,-0.0123382685706019,60.0,12.99729061126709,0.0,-7.947681268660747e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001012444408843,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001066156255546,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.874594302847981e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001066154218278,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0005057367961853,286.25811767578125,294.1499938964844,297.1300048828125,292.2539367675781,297.3136291503906,297.15679931640625,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.5076357939847185e-08,0.0010787663049995,-0.0385290496051311,0.0,0.0,0.0,-0.0122868064790964,60.0,12.982625961303713,0.0,-7.934617229921059e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001012444408843,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001066156255546,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.874594302847981e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001066154218278,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0005057367961853,286.25811767578125,294.1499938964844,297.1300048828125,292.2539367675781,297.3136291503906,297.15679931640625,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.5076357939847185e-08,0.0010787663049995,-0.0385290496051311,0.0,0.0,0.0,-0.0122868064790964,60.0,12.982625961303713,0.0,-7.934617229921059e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001011955901049,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001065641845343,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,7.870794797781855e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001065639808075,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0005054927896708,286.2500305175781,294.1499938964844,297.1184997558594,292.2552490234375,297.311767578125,297.1471252441406,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782602475956,1.5015464427392544e-08,0.001078245230019,-0.0383698269724845,0.0,0.0,0.0,-0.0122566167265176,60.0,12.973577499389648,0.0,-7.926959000315038e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001011413842206,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,0.0001065070973709,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,7.866578380344436e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0001065068936441,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.0005052220658399,286.2420349121094,294.1499938964844,297.1063232421875,292.25616455078125,297.3097839355469,297.1368408203125,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776824783533,1.4947895365935437e-08,0.0010776675771921,-0.0381931476294994,0.0,0.0,0.0,-0.012223120778799,60.0,12.963260650634766,0.0,-7.918465882994496e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001010163832688,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001063754607457,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,7.856855518184602e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001063752642949,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0005045976140536,286.2262268066406,294.1499938964844,297.0797424316406,292.2567443847656,297.30548095703125,297.11431884765625,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076350454241,1.4792088443016382e-08,0.0010763356694951,-0.0377857275307178,0.0,0.0,0.0,-0.0121458824723958,60.0,12.938477516174316,0.0,-7.898898246594399e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001010163832688,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001063754607457,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,7.856855518184602e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001063752642949,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0005045976140536,286.2262268066406,294.1499938964844,297.0797424316406,292.2567443847656,297.30548095703125,297.11431884765625,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076350454241,1.4792088443016382e-08,0.0010763356694951,-0.0377857275307178,0.0,0.0,0.0,-0.0121458824723958,60.0,12.938477516174316,0.0,-7.898898246594399e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0001009441984933,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001062994488165,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,7.851241389289498e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001062992523657,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0005042370758019,286.2181091308594,294.1499938964844,297.064697265625,292.25634765625,297.3030700683594,297.1016540527344,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755808325484,1.47021177454576e-08,0.0010755661642178,-0.0375504605472087,0.0,0.0,0.0,-0.0121012786403298,60.0,12.923625946044922,0.0,-7.887609854151378e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001008726248983,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0001062240698956,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,7.845673826523125e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001062238734448,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0005038795061409,286.210693359375,294.1499938964844,297.04998779296875,292.2555236816406,297.3007507324219,297.0892333984375,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748184286057,1.46129037759124e-08,0.0010748037602752,-0.0373171605169773,0.0,0.0,0.0,-0.0120570547878742,60.0,12.90859031677246,0.0,-7.876424490405044e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001007117170956,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001060546201188,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.833158451830968e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0001060544309439,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.000503075774759,286.1954345703125,294.1499938964844,297.01641845703125,292.2529296875,297.29547119140625,297.06103515625,285.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731031652539,1.4412360194171473e-08,0.001073088729754,-0.0367927066981792,0.0,0.0,0.0,-0.0119576351717114,60.0,12.873571395874023,0.0,-7.851310357409602e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001007117170956,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001060546201188,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.833158451830968e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0001060544309439,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.000503075774759,286.1954345703125,294.1499938964844,297.01641845703125,292.2529296875,297.29547119140625,297.06103515625,285.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731031652539,1.4412360194171473e-08,0.001073088729754,-0.0367927066981792,0.0,0.0,0.0,-0.0119576351717114,60.0,12.873571395874023,0.0,-7.851310357409602e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001005465310299,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001058806665241,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.820310565875843e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001058804773492,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0005022506229579,286.18048095703125,294.1499938964844,296.97869873046875,292.24957275390625,297.28955078125,297.0293884277344,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713428491726,1.4206487541912338e-08,0.0010713286465033,-0.0362542867660522,0.0,0.0,0.0,-0.0118555771186947,60.0,12.83515739440918,0.0,-7.825570236263958e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001005465310299,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001058806665241,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.820310565875843e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001058804773492,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0005022506229579,286.18048095703125,294.1499938964844,296.97869873046875,292.24957275390625,297.28955078125,297.0293884277344,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713428491726,1.4206487541912338e-08,0.0010713286465033,-0.0362542867660522,0.0,0.0,0.0,-0.0118555771186947,60.0,12.83515739440918,0.0,-7.825570236263958e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0001004621226456,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001057917761499,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,7.813744741724804e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001057915869751,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0005018289666622,286.173095703125,294.1499938964844,296.9583435058594,292.24761962890625,297.286376953125,297.0122985839844,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704430751502,1.4101282808098858e-08,0.0010704289888963,-0.0359791293740272,0.0,0.0,0.0,-0.0118034211918711,60.0,12.81504249572754,0.0,-7.812432301079755e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0001003763754852,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.00010570147424,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,7.807075598975644e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001057012923411,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0005014006746932,286.165771484375,294.1499938964844,296.93707275390625,292.2454528808594,297.2830505371094,296.9943542480469,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695292148739,1.399441629246212e-08,0.0010695152450352,-0.0356996208429336,0.0,0.0,0.0,-0.0117504438385367,60.0,12.794330596923828,0.0,-7.799098966643214e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001002014905679,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001055173124768,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,7.793473196215928e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001055171233019,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0005005270941182,286.1513061523437,294.1499938964844,296.891845703125,292.2406005859375,297.27587890625,296.95611572265625,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295322179794,0.0,0.0,0.0,-0.0116423945873975,60.0,12.751410484313965,0.0,-7.771939891654257e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001002014905679,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001055173124768,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,7.793473196215928e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001055171233019,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0005005270941182,286.1513061523437,294.1499938964844,296.891845703125,292.2406005859375,297.27587890625,296.95611572265625,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295322179794,0.0,0.0,0.0,-0.0116423945873975,60.0,12.751410484313965,0.0,-7.771939891654257e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001000220509013,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0001053283485816,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,7.779516454320401e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001053281666827,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004996307543478,286.1371154785156,294.1499938964844,296.84326171875,292.2350158691406,297.2680053710937,296.9144592285156,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552831745755613e-08,0.0010657395469024,-0.0345445722341537,0.0,0.0,0.0,-0.011531532742083,60.0,12.706371307373049,0.0,-7.74412356463472e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001000220509013,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0001053283485816,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,7.779516454320401e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001053281666827,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004996307543478,286.1371154785156,294.1499938964844,296.84326171875,292.2350158691406,297.2680053710937,296.9144592285156,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552831745755613e-08,0.0010657395469024,-0.0345445722341537,0.0,0.0,0.0,-0.011531532742083,60.0,12.706371307373049,0.0,-7.74412356463472e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.983871132135393e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001051352810463,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,7.765256304992363e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001051350991474,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000498714915011,286.1231384277344,294.1499938964844,296.7916564941406,292.2287292480469,297.2594909667969,296.8699951171875,285.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.659502029418944,0.0,-7.715753724824026e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.983871132135393e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001051352810463,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,7.765256304992363e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001051350991474,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000498714915011,286.1231384277344,294.1499938964844,296.7916564941406,292.2287292480469,297.2594909667969,296.8699951171875,285.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.659502029418944,0.0,-7.715753724824026e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.965219214791432e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001049388592946,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.750748773105443e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001049386846716,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0004977831849828,286.1094055175781,294.1499938964844,296.7372436523437,292.22174072265625,297.2501220703125,296.822265625,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.61074447631836,0.0,-7.686945480145368e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.965219214791432e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001049388592946,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.750748773105443e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001049386846716,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0004977831849828,286.1094055175781,294.1499938964844,296.7372436523437,292.22174072265625,297.2501220703125,296.822265625,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.61074447631836,0.0,-7.686945480145368e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.95579466689378e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001048396152327,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.743418973404914e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0001048394406097,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.000497312459629,286.1026611328125,294.1499938964844,296.7090759277344,292.218017578125,297.2451171875,296.7973022460937,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608070297166,1.2974442853419532e-08,0.0010607939912006,-0.0330314747989177,0.0,0.0,0.0,-0.0112448018044233,60.0,12.585728645324709,0.0,-7.672409907399924e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.946317004505544e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001047398109221,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,7.736046973150223e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001047396362992,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0004968390567228,286.0959777832031,294.1499938964844,296.6803283691406,292.2141418457031,297.2398986816406,296.7716979980469,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597970103845,1.285633022263255e-08,0.0010597840882837,-0.0327224619686603,0.0,0.0,0.0,-0.0111862486228346,60.0,12.560324668884276,0.0,-7.657806833094585e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.927235805662348e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001045388708007,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.721205474808812e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001045386961777,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004958859062753,286.082763671875,294.1499938964844,296.6211853027344,292.2059020996094,297.22882080078125,296.7186584472656,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,-0.0110683627426624,60.0,12.508428573608398,0.0,-7.628447207252975e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.927235805662348e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001045388708007,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.721205474808812e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001045386961777,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004958859062753,286.082763671875,294.1499938964844,296.6211853027344,292.2059020996094,297.22882080078125,296.7186584472656,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,-0.0110683627426624,60.0,12.508428573608398,0.0,-7.628447207252975e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.915728878695518e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001044176970026,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.712255319347605e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001044175223796,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0004953111056238,286.0749816894531,294.1499938964844,296.584716796875,292.20068359375,297.2217102050781,296.68572998046875,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475132038503034e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.47661590576172,0.0,-7.61076961453e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.908043284667656e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0001043367592501,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,7.706277392571792e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001043365919031,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004949271678924,286.0698547363281,294.1499938964844,296.56005859375,292.19708251953125,297.2168273925781,296.66339111328125,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379349989544153e-08,0.0010557057103142,-0.0314744524657726,0.0,0.0,0.0,-0.0109497904777526,60.0,12.45517349243164,0.0,-7.598973894573646e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.888805652735756e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001041341674863,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,7.691314385738224e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001041340001393,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0004939662176184,286.05718994140625,294.1499938964844,296.49725341796875,292.1877136230469,297.20391845703125,296.6061706542969,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.40072536468506,0.0,-7.569487792125076e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.888805652735756e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001041341674863,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,7.691314385738224e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001041340001393,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0004939662176184,286.05718994140625,294.1499938964844,296.49725341796875,292.1877136230469,297.20391845703125,296.6061706542969,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.40072536468506,0.0,-7.569487792125076e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.869585483102128e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001039317721733,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,7.676365930819884e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001039316121023,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0004930061404593,286.0447692871094,294.1499938964844,296.4330444335937,292.1778259277344,297.1900329589844,296.5472412109375,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900090690630805e-08,0.0010516077745705,-0.0302203334867954,0.0,0.0,0.0,-0.0107122007757425,60.0,12.345242500305176,0.0,-7.540087665347529e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.869585483102128e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001039317721733,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,7.676365930819884e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001039316121023,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0004930061404593,286.0447692871094,294.1499938964844,296.4330444335937,292.1778259277344,297.1900329589844,296.5472412109375,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900090690630805e-08,0.0010516077745705,-0.0302203334867954,0.0,0.0,0.0,-0.0107122007757425,60.0,12.345242500305176,0.0,-7.540087665347529e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,9.86000377452001e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001038308619172,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.668912439839914e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001038307018461,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004925274988636,286.0386657714844,294.1499938964844,296.4005126953125,292.1726989746094,297.1827392578125,296.5171813964844,285.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780676878458962e-08,0.0010505866957828,-0.0299078300595283,0.0,0.0,0.0,-0.0106530031189322,60.0,12.317146301269531,0.0,-7.525451195533608e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.85044680419378e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0001037302281474,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,7.661479321541265e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001037300680764,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0004920501378364,286.0326232910156,294.1499938964844,296.3677062988281,292.1674499511719,297.1752014160156,296.4868469238281,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661581034161372e-08,0.0010495682945474,-0.0295961536467075,0.0,0.0,0.0,-0.010593962855637,60.0,12.28886604309082,0.0,-7.51086730588213e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.831442730501294e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001035301029332,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.646698213648051e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001035299428622,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0004911008290946,286.020751953125,294.1499938964844,296.301513671875,292.1566772460937,297.159423828125,296.42535400390625,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424757140332533e-08,0.0010475433664396,-0.0289763510227203,0.0,0.0,0.0,-0.0104765594005584,60.0,12.23179531097412,0.0,-7.481909847228962e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
