time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224880,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.831442730501294e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001035301029332,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.646698213648051e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001035299428622,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0004911008290946,286.020751953125,294.1499938964844,296.301513671875,292.1566772460937,297.159423828125,296.42535400390625,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424757140332533e-08,0.0010475433664396,-0.0289763510227203,0.0,0.0,0.0,-0.0104765594005584,60.0,12.23179531097412,0.0,-7.481909847228962e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.8126292868983e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001033319858834,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.632065535290167e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001033318258123,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0004901610664092,286.00909423828125,294.1499938964844,296.2347412109375,292.1455078125,297.1427001953125,296.36297607421875,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455497540533,1.1190308235597968e-08,0.0010455385781824,-0.0283627305179834,0.0,0.0,0.0,-0.0103603331372141,60.0,12.174169540405272,0.0,-7.453297712345376e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.8126292868983e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001033319858834,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.632065535290167e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001033318258123,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0004901610664092,286.00909423828125,294.1499938964844,296.2347412109375,292.1455078125,297.1427001953125,296.36297607421875,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455497540533,1.1190308235597968e-08,0.0010455385781824,-0.0283627305179834,0.0,0.0,0.0,-0.0103603331372141,60.0,12.174169540405272,0.0,-7.453297712345376e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.794050856726244e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001031363353831,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,7.617614755872637e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.000103136182588,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0004892330034635,285.9977111816406,294.1499938964844,296.1676330566406,292.134033203125,297.1250305175781,296.2999267578125,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958782326042638e-08,0.0010435588192194,-0.0277567282319068,0.0,0.0,0.0,-0.0102455550804734,60.0,12.116164207458496,0.0,-7.425096271163056e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.794050856726244e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001031363353831,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,7.617614755872637e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.000103136182588,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0004892330034635,285.9977111816406,294.1499938964844,296.1676330566406,292.134033203125,297.1250305175781,296.2999267578125,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958782326042638e-08,0.0010435588192194,-0.0277567282319068,0.0,0.0,0.0,-0.0102455550804734,60.0,12.116164207458496,0.0,-7.425096271163056e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.775748185347766e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001029436025419,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.603379344800487e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001029434497468,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.0004883187939412,285.986572265625,294.1499938964844,296.1005249023437,292.1222839355469,297.1064453125,296.23651123046875,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730703436934164e-08,0.0010416086297482,-0.0271597225219011,0.0,0.0,0.0,-0.0101324869319796,60.0,12.057941436767578,0.0,-7.397366630357284e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.775748185347766e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001029436025419,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.603379344800487e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001029434497468,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.0004883187939412,285.986572265625,294.1499938964844,296.1005249023437,292.1222839355469,297.1064453125,296.23651123046875,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730703436934164e-08,0.0010416086297482,-0.0271597225219011,0.0,0.0,0.0,-0.0101324869319796,60.0,12.057941436767578,0.0,-7.397366630357284e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.766728908289224e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001028486149152,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,7.596364594064653e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0001028484693961,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0004878682375419,285.98114013671875,294.1499938964844,296.0670471191406,292.1163330078125,297.09674072265625,296.2047119140625,285.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406582150608,1.0618304457921113e-08,0.0010406476212665,-0.0268655028194189,0.0,0.0,0.0,-0.0100767668336629,60.0,12.02879810333252,0.0,-7.38372065711701e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.75779112195596e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001027544931275,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.5894124165643e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001027543476084,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0004874217556789,285.9757385253906,294.1499938964844,296.0336303710937,292.1103515625,297.0868225097656,296.1729431152344,285.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397058213129,1.050692244319862e-08,0.0010396952275186,-0.0265739373862743,0.0,0.0,0.0,-0.0100215505808591,60.0,11.999675750732422,0.0,-7.370210397539267e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.74010326899588e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001025682358886,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.575655035907403e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001025680830935,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004865382506977,285.9651184082031,294.1499938964844,295.96728515625,292.0982971191406,297.0664367675781,296.1094970703125,285.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378207080066,1.0286505869316898e-08,0.0010378104634582,-0.025996932759881,0.0,0.0,0.0,-0.0099122803658247,60.0,11.941509246826172,0.0,-7.34351033315761e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.74010326899588e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001025682358886,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.575655035907403e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001025680830935,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004865382506977,285.9651184082031,294.1499938964844,295.96728515625,292.0982971191406,297.0664367675781,296.1094970703125,285.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378207080066,1.0286505869316898e-08,0.0010378104634582,-0.025996932759881,0.0,0.0,0.0,-0.0099122803658247,60.0,11.941509246826172,0.0,-7.34351033315761e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.728338045533746e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001024443336063,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,7.566504064016044e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001024441880872,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0004859505279455,285.95806884765625,294.1499938964844,295.9225769042969,292.0900573730469,297.0519714355469,296.066650390625,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365669149905,1.013988892850648e-08,0.0010365567868575,-0.0256131049245595,0.0,0.0,0.0,-0.0098395952954888,60.0,11.90212631225586,0.0,-7.325777318101245e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.722801769385114e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.000102386031358,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.56219815229997e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001023858858388,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0004856739833485,285.9547424316406,294.1499938964844,295.9017028808594,292.086181640625,297.0451354980469,296.0464782714844,285.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359768057242,1.0070896117042594e-08,0.0010359667940065,-0.0254324842244386,0.0,0.0,0.0,-0.009805392473936,60.0,11.883593559265137,0.0,-7.317439809639836e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.705807315185666e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001022070719045,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,7.548979920102283e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001022069336613,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0004848250828217,285.94464111328125,294.1499938964844,295.8371887207031,292.0740966796875,297.02294921875,295.9841613769531,285.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341658489778,9.859124183719814e-09,0.0010341560700908,-0.0248780623078346,0.0,0.0,0.0,-0.0097004091367125,60.0,11.826122283935549,0.0,-7.291878745263602e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.705807315185666e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001022070719045,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,7.548979920102283e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001022069336613,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0004848250828217,285.94464111328125,294.1499938964844,295.8371887207031,292.0740966796875,297.02294921875,295.9841613769531,285.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341658489778,9.859124183719814e-09,0.0010341560700908,-0.0248780623078346,0.0,0.0,0.0,-0.0097004091367125,60.0,11.826122283935549,0.0,-7.291878745263602e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.68917374848388e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001020319105009,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.536042539868504e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001020317722577,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0004839942266698,285.9347839355469,294.1499938964844,295.7740173339844,292.06207275390625,296.9999694824219,295.9228210449219,285.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323933092877,9.651842880487038e-09,0.001032383646816,-0.0243353750556707,0.0,0.0,0.0,-0.0095976507291197,60.0,11.769314765930176,0.0,-7.266902457558899e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.68917374848388e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001020319105009,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.536042539868504e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001020317722577,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0004839942266698,285.9347839355469,294.1499938964844,295.7740173339844,292.06207275390625,296.9999694824219,295.9228210449219,285.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323933092877,9.651842880487038e-09,0.001032383646816,-0.0243353750556707,0.0,0.0,0.0,-0.0095976507291197,60.0,11.769314765930176,0.0,-7.266902457558899e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.680994844529778e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001019457777147,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,7.529681170126423e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001019456394715,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0004835856670979,285.9299621582031,294.1499938964844,295.7430114746094,292.05615234375,296.9882202148437,295.892578125,285.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315225226804,9.54992085411277e-09,0.001031512976624,-0.024068521335721,0.0,0.0,0.0,-0.009547128342092,60.0,11.741199493408203,0.0,-7.254637068854208e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.672845772001892e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001018599650706,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,7.523342355852947e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001018598268274,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0004831785918213,285.9251708984375,294.1499938964844,295.71246337890625,292.0502624511719,296.97637939453125,295.86248779296875,285.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306545300409,9.448370974496356e-09,0.0010306449839845,-0.0238026399165391,0.0,0.0,0.0,-0.0094967875629663,60.0,11.713201522827148,0.0,-7.242427102482908e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.656642941990869e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001016893365886,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.510740397265181e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001016892056213,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004823692434001,285.9156494140625,294.1499938964844,295.6528015136719,292.0387268066406,296.9524230957031,295.8028564453125,285.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289263445883,9.246457821632248e-09,0.0010289171477779,-0.0232739672064781,0.0,0.0,0.0,-0.0093966843560338,60.0,11.65751838684082,0.0,-7.218179831625093e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.656642941990869e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001016893365886,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.510740397265181e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001016892056213,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004823692434001,285.9156494140625,294.1499938964844,295.6528015136719,292.0387268066406,296.9524230957031,295.8028564453125,285.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289263445883,9.246457821632248e-09,0.0010289171477779,-0.0232739672064781,0.0,0.0,0.0,-0.0093966843560338,60.0,11.65751838684082,0.0,-7.218179831625093e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,9.640615462558344e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001015205561998,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.4982744990848e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001015204252325,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0004815686261281,285.9063415527344,294.1499938964844,295.5953063964844,292.02752685546875,296.9279479980469,295.7447204589844,285.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272181825712,9.046730475859022e-09,0.0010272091021761,-0.0227509997785091,0.0,0.0,0.0,-0.0092976698651909,60.0,11.60256290435791,0.0,-7.194235251972715e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,9.640615462558344e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001015205561998,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.4982744990848e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001015204252325,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0004815686261281,285.9063415527344,294.1499938964844,295.5953063964844,292.02752685546875,296.9279479980469,295.7447204589844,285.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272181825712,9.046730475859022e-09,0.0010272091021761,-0.0227509997785091,0.0,0.0,0.0,-0.0092976698651909,60.0,11.60256290435791,0.0,-7.194235251972715e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,9.624789527151734e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001013538931147,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,7.485964306397364e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001013537621474,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0004807780787814,285.897216796875,294.1499938964844,295.540283203125,292.0167541503906,296.9029846191406,295.6883850097656,285.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255315573886,8.849509569586189e-09,0.0010255227098241,-0.0222345739603042,0.0,0.0,0.0,-0.0091998986899852,60.0,11.548684120178224,0.0,-7.170630311748027e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,9.624789527151734e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001013538931147,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,7.485964306397364e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001013537621474,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0004807780787814,285.897216796875,294.1499938964844,295.540283203125,292.0167541503906,296.9029846191406,295.6883850097656,285.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255315573886,8.849509569586189e-09,0.0010255227098241,-0.0222345739603042,0.0,0.0,0.0,-0.0091998986899852,60.0,11.548684120178224,0.0,-7.170630311748027e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,9.609165135771036e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001011893618851,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,7.473812001990154e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001011892309179,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0004799976304639,285.8883361816406,294.1499938964844,295.4879455566406,292.00653076171875,296.8775329589844,295.63409423828125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654812866382144e-09,0.0010238577378913,-0.0217247437685728,0.0,0.0,0.0,-0.0091033792123198,60.0,11.496045112609863,0.0,-7.147365010951034e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,9.609165135771036e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001011893618851,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,7.473812001990154e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001011892309179,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0004799976304639,285.8883361816406,294.1499938964844,295.4879455566406,292.00653076171875,296.8775329589844,295.63409423828125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654812866382144e-09,0.0010238577378913,-0.0217247437685728,0.0,0.0,0.0,-0.0091033792123198,60.0,11.496045112609863,0.0,-7.147365010951034e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,9.601424244465306e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.000101107849332,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,7.467791147064418e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001011077183648,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0004796109569724,285.88397216796875,294.1499938964844,295.462890625,292.0016784667969,296.8646545410156,295.60797119140625,285.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558353137289032e-09,0.0010230349143967,-0.021472143009305,0.0,0.0,0.0,-0.0090555697679519,60.0,11.470340728759766,0.0,-7.135852087003516e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,9.593733557267116e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001010268606478,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,7.461809582309797e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001010267296805,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0004792267864104,285.8796691894531,294.1499938964844,295.4385986328125,291.9969482421875,296.8516540527344,295.5824279785156,285.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251424491129e-09,0.0010222154669463,-0.0212211720645427,0.0,0.0,0.0,-0.0090080583468079,60.0,11.445005416870115,0.0,-7.124423007098812e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,9.57850570557639e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.000100866498542,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,7.44996577850543e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001008663748507,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0004784661286976,285.8711853027344,294.1499938964844,295.3925170898437,291.98809814453125,296.8255310058594,295.5327453613281,285.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272756701899198e-09,0.0010205908911302,-0.02072424441576,0.0,0.0,0.0,-0.0089139780029654,60.0,11.39517593383789,0.0,-7.10182135321702e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,9.57850570557639e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.000100866498542,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,7.44996577850543e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001008663748507,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0004784661286976,285.8711853027344,294.1499938964844,295.3925170898437,291.98809814453125,296.8255310058594,295.5327453613281,285.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272756701899198e-09,0.0010205908911302,-0.02072424441576,0.0,0.0,0.0,-0.0089139780029654,60.0,11.39517593383789,0.0,-7.10182135321702e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.567082452122122e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001007461978588,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,7.441080379066989e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001007460741675,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0004778954898938,285.8648681640625,294.1499938964844,295.35986328125,291.98193359375,296.80548095703125,295.4969482421875,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130401241146501e-09,0.0010193744674324,-0.0203514359891414,0.0,0.0,0.0,-0.0088434098288416,60.0,11.358531951904297,0.0,-7.08488840928112e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.56349540501833e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0001007084283628,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,7.438290776917711e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0001007083046715,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0004777163267135,285.8628845214844,294.1499938964844,295.3500061035156,291.9801025390625,296.79913330078125,295.4857482910156,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085705438531932e-09,0.0010189913446083,-0.0202343855053186,0.0,0.0,0.0,-0.0088212480768561,60.0,11.347020149230955,0.0,-7.079576391788579e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.548632806399836e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001005519152386,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,7.426730735460296e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001005517915473,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004769739171024,285.85479736328125,294.1499938964844,295.31134033203125,291.97296142578125,296.7725524902344,295.44158935546875,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900499809920802e-09,0.0010174077469855,-0.0197493471205234,0.0,0.0,0.0,-0.0087294336408376,60.0,11.300714492797852,-0.0,-7.05758580465954e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.548632806399836e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001005519152386,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,7.426730735460296e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001005517915473,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004769739171024,285.85479736328125,294.1499938964844,295.31134033203125,291.97296142578125,296.7725524902344,295.44158935546875,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900499809920802e-09,0.0010174077469855,-0.0197493471205234,0.0,0.0,0.0,-0.0087294336408376,60.0,11.300714492797852,-0.0,-7.05758580465954e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.533866978017612e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001003964207484,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.415245636366308e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001003962970571,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0004762363096233,285.8468933105469,294.1499938964844,295.2765808105469,291.9667358398437,296.7458801269531,295.40057373046875,285.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494110354688e-09,0.0010158342774957,-0.0192674379795789,0.0,0.0,0.0,-0.0086382143199443,60.0,11.256278038024902,-0.0,-7.035770721586232e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.533866978017612e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001003964207484,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.415245636366308e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001003962970571,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0004762363096233,285.8468933105469,294.1499938964844,295.2765808105469,291.9667358398437,296.7458801269531,295.40057373046875,285.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494110354688e-09,0.0010158342774957,-0.0192674379795789,0.0,0.0,0.0,-0.0086382143199443,60.0,11.256278038024902,-0.0,-7.035770721586232e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.526506619295104e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001003189099719,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.409520912915468e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001003187862806,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004758686409331,285.8430480957031,294.1499938964844,295.26055908203125,291.9639587402344,296.7325134277344,295.381591796875,285.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624777254022774e-09,0.0010150517337024,-0.0190272238105535,0.0,0.0,0.0,-0.0085927546024322,60.0,11.234917640686035,-0.0,-7.02491007587014e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.51916808844544e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0001002416320261,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.403812924167141e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001002415156108,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0004755020781885,285.8392333984375,294.1499938964844,295.24542236328125,291.9613647460937,296.7191772460937,295.3633728027344,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533334844822548e-09,0.001014269888401,-0.0187877304852008,0.0,0.0,0.0,-0.0085474234074354,60.0,11.213958740234377,-0.0,-7.014089931089984e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
