time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.504576155450196e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0001000879710773,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,7.392463885480538e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001000878546619,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0004747732018586,285.83172607421875,294.1499938964844,295.2176208496094,291.956787109375,296.6924743652344,295.3285522460937,285.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.3515007414926e-09,0.0010127132991328,-0.01831148378551,0.0,0.0,0.0,-0.0084572713822126,60.0,11.172861099243164,-0.0,-6.992598855504184e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.504576155450196e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0001000879710773,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,7.392463885480538e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001000878546619,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0004747732018586,285.83172607421875,294.1499938964844,295.2176208496094,291.956787109375,296.6924743652344,295.3285522460937,285.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.3515007414926e-09,0.0010127132991328,-0.01831148378551,0.0,0.0,0.0,-0.0084572713822126,60.0,11.172861099243164,-0.0,-6.992598855504184e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.490089723840356e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.993541607400402e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.381196337519214e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,9.99352996586822e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0004740495642181,285.82440185546875,294.1499938964844,295.1929626464844,291.95294189453125,296.6658630371094,295.296875,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170981586313019e-09,0.0010111697483807,-0.0178386680781841,0.0,0.0,0.0,-0.0083677805960178,60.0,11.133479118347168,-0.0,-6.97129607374336e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.490089723840356e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,9.993541607400402e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.381196337519214e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,9.99352996586822e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0004740495642181,285.82440185546875,294.1499938964844,295.1929626464844,291.95294189453125,296.6658630371094,295.296875,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170981586313019e-09,0.0010111697483807,-0.0178386680781841,0.0,0.0,0.0,-0.0083677805960178,60.0,11.133479118347168,-0.0,-6.97129607374336e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,9.475684055360034e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,9.97837123577483e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,7.369991362793371e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.978359594242649e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0004733299429062,285.8172607421875,294.1499938964844,295.171142578125,291.9497985839844,296.6393737792969,295.26806640625,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991467849104538e-09,0.0010096346959471,-0.0173684731125831,0.0,0.0,0.0,-0.0082787880674004,60.0,11.095657348632812,-0.0,-6.950143927042518e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,9.475684055360034e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,9.97837123577483e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,7.369991362793371e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.978359594242649e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0004733299429062,285.8172607421875,294.1499938964844,295.171142578125,291.9497985839844,296.6393737792969,295.26806640625,285.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991467849104538e-09,0.0010096346959471,-0.0173684731125831,0.0,0.0,0.0,-0.0082787880674004,60.0,11.095657348632812,-0.0,-6.950143927042518e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.461366425966844e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.96329399640672e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.358855509664863e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.963282354874536e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004726147744804,285.810302734375,294.1499938964844,295.15191650390625,291.947265625,296.6130676269531,295.2420349121094,285.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813059005850164e-09,0.0010081091895699,-0.0169011615216732,0.0,0.0,0.0,-0.0081903431564569,60.0,11.05928897857666,-0.0,-6.929154494628166e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.461366425966844e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,9.96329399640672e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.358855509664863e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.963282354874536e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004726147744804,285.810302734375,294.1499938964844,295.15191650390625,291.947265625,296.6130676269531,295.2420349121094,285.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813059005850164e-09,0.0010081091895699,-0.0169011615216732,0.0,0.0,0.0,-0.0081903431564569,60.0,11.05928897857666,-0.0,-6.929154494628166e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.454235259909184e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,9.95578448055312e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,7.35330831957981e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.955772839020938e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0004722585435956,285.8069152832031,294.1499938964844,295.1432189941406,291.9462280273437,296.6000061035156,295.23028564453125,285.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724195422691537e-09,0.0010073508601635,-0.0166683942079544,0.0,0.0,0.0,-0.008146297186613,60.0,11.041749954223633,-0.0,-6.918710937497964e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.44712883210741e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.948301158146931e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,7.347781502176076e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.94828951661475e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0004719035641755,285.8035583496094,294.1499938964844,295.13507080078125,291.9453430175781,296.5870056152344,295.2191162109375,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635645366515064e-09,0.001006593578495,-0.0164364445954561,0.0,0.0,0.0,-0.0081023992970585,60.0,11.02450942993164,-0.0,-6.90831285510285e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.433004015590996e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.933426190400496e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,7.336794806178659e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.933415276464076e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004711980000138,285.7969970703125,294.1499938964844,295.1203308105469,291.94390869140625,296.5611572265625,295.197998046875,285.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459635049083091e-09,0.0010050870478153,-0.0159753952175378,0.0,0.0,0.0,-0.0080151353031396,60.0,10.99062728881836,-0.0,-6.887667325372604e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.433004015590996e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.933426190400496e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,7.336794806178659e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.933415276464076e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004711980000138,285.7969970703125,294.1499938964844,295.1203308105469,291.94390869140625,296.5611572265625,295.197998046875,285.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459635049083091e-09,0.0010050870478153,-0.0159753952175378,0.0,0.0,0.0,-0.0080151353031396,60.0,10.99062728881836,-0.0,-6.887667325372604e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.421225695405155e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.921022865455598e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,7.327634375542402e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.921011951519176e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0004706096660811,285.7915954589844,294.1499938964844,295.109375,291.94305419921875,296.5396423339844,295.1821594238281,285.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312867562030533e-09,0.0010038325563073,-0.015590937808156,0.0,0.0,0.0,-0.0079423794522881,60.0,10.963140487670898,-0.0,-6.870475033338155e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,9.418992704013364e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.918671275954694e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,7.325896876864135e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,9.918660362018272e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.000470498111099,285.7905578613281,294.1499938964844,295.107421875,291.94293212890625,296.5355529785156,295.1791381835937,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285039599873698e-09,0.0010035941377282,-0.0155180422589182,0.0,0.0,0.0,-0.0079285819083452,60.0,10.957905769348145,-0.0,-6.867217905437428e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.40508398343809e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.904024773277342e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.315078983083367e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.90401385934092e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0004698033444583,285.7843322753906,294.1499938964844,295.0961303710937,291.9423217773437,296.51025390625,295.1622619628906,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727568480774e-09,0.0010021121706813,-0.0150640411302447,0.0,0.0,0.0,-0.0078426636755466,60.0,10.926247596740724,-0.0,-6.846948963357137e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.40508398343809e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.904024773277342e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.315078983083367e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.90401385934092e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0004698033444583,285.7843322753906,294.1499938964844,295.0961303710937,291.9423217773437,296.51025390625,295.1622619628906,285.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727568480774e-09,0.0010021121706813,-0.0150640411302447,0.0,0.0,0.0,-0.0078426636755466,60.0,10.926247596740724,-0.0,-6.846948963357137e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.39128949539736e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.889498323900624e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.304349855985492e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.889488137559964e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0004691142821684,285.7782592773437,294.1499938964844,295.0862121582031,291.9420471191406,296.4852905273437,295.147216796875,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839287094628e-09,0.0010006424272432,-0.0146137606352567,0.0,0.0,0.0,-0.0077574509195983,60.0,10.895511627197266,-0.0,-6.826876131071914e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.39128949539736e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.889498323900624e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.304349855985492e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.889488137559964e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0004691142821684,285.7782592773437,294.1499938964844,295.0862121582031,291.9420471191406,296.4852905273437,295.147216796875,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839287094628e-09,0.0010006424272432,-0.0146137606352567,0.0,0.0,0.0,-0.0077574509195983,60.0,10.895511627197266,-0.0,-6.826876131071914e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.384435543324798e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,9.882280573947357e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,7.29901876184158e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.882270387606697e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0004687719047069,285.7753295898437,294.1499938964844,295.0816650390625,291.9420166015625,296.47296142578125,295.1404724121094,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432050256264e-09,0.0009999133180826,-0.0143900215625762,0.0,0.0,0.0,-0.0077151176519691,60.0,10.880528450012209,-0.0,-6.81691361137382e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.37761360546574e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.87509629339911e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,7.293713133549318e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,9.87508610705845e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0004684311279561,285.7724304199219,294.1499938964844,295.07733154296875,291.9420471191406,296.460693359375,295.1340637207031,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694236055283454e-09,0.0009991864208132,-0.0141673274338245,0.0,0.0,0.0,-0.0076729753054678,60.0,10.86571979522705,-0.0,-6.80700438238091e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.364068682771176e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.860833233688028e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,7.283178274519742e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,9.860823047347368e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004677545512095,285.7666931152344,294.1499938964844,295.0693359375,291.94219970703125,296.4363708496094,295.1219787597656,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251866981387,0.0,0.0,0.0,-0.0075892996974289,60.0,10.836441040039062,-0.0,-6.787352901937993e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.364068682771176e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.860833233688028e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,7.283178274519742e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,9.860823047347368e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0004677545512095,285.7666931152344,294.1499938964844,295.0693359375,291.94219970703125,296.4363708496094,295.1219787597656,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251866981387,0.0,0.0,0.0,-0.0075892996974289,60.0,10.836441040039062,-0.0,-6.787352901937993e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.35066127567552e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,9.846714237937704e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.272749644471332e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.846704051597044e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0004670848429668,285.7611389160156,294.1499938964844,295.0619201660156,291.9425048828125,296.4123840332031,295.111083984375,285.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963132906705,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,10.807729721069336,-0.0,-6.767927374085049e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.35066127567552e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,9.846714237937704e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.272749644471332e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.846704051597044e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0004670848429668,285.7611389160156,294.1499938964844,295.0619201660156,291.9425048828125,296.4123840332031,295.111083984375,285.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963132906705,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,10.807729721069336,-0.0,-6.767927374085049e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.337394294561818e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.832742944126947e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,7.262430881382897e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.83273348538205e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004664221196435,285.7557373046875,294.1499938964844,295.0548400878906,291.9428405761719,296.38873291015625,295.1011962890625,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.0074245226569473,60.0,10.77948760986328,-0.0,-6.74873348316396e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.337394294561818e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.832742944126947e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,7.262430881382897e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.83273348538205e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004664221196435,285.7557373046875,294.1499938964844,295.0548400878906,291.9428405761719,296.38873291015625,295.1011962890625,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544121980667,0.0,0.0,0.0,-0.0074245226569473,60.0,10.77948760986328,-0.0,-6.74873348316396e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.324275015387684e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.8189280834049e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,7.252227078424767e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.81891789706424e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0004657667886931,285.7505187988281,294.1499938964844,295.0478515625,291.9431457519531,296.36541748046875,295.0921325683594,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.751592636108398,-0.0,-6.729780466230295e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.324275015387684e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.8189280834049e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,7.252227078424767e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.81891789706424e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0004657667886931,285.7505187988281,294.1499938964844,295.0478515625,291.9431457519531,296.36541748046875,295.0921325683594,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.751592636108398,-0.0,-6.729780466230295e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,9.317777585238218e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.81208504526876e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,7.247173198265955e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.81207558652386e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004654422227758,285.7479858398437,294.1499938964844,295.0443115234375,291.9432983398437,296.3539123535156,295.087890625,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033487424254,60.0,10.737749099731444,-0.0,-6.720402012661e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,9.311317262472583e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.80528275249526e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,7.2421484219376e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,9.8052725661546e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0004651195195037,285.7454833984375,294.1499938964844,295.04071044921875,291.9433898925781,296.34246826171875,295.0837707519531,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,10.723950386047363,-0.0,-6.711086086852448e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.298509394284338e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.791794582270086e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.23218618077226e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.791785123525187e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0004644797299988,285.7405700683594,294.1499938964844,295.0331115722656,291.9434509277344,296.3197326660156,295.0757141113281,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.696402549743652,-0.0,-6.692633292004757e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.298509394284338e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.791794582270086e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.23218618077226e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.791785123525187e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0004644797299988,285.7405700683594,294.1499938964844,295.0331115722656,291.9434509277344,296.3197326660156,295.0757141113281,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843182668089,60.0,10.696402549743652,-0.0,-6.692633292004757e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.286883141612634e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.7795513283927e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,7.223143620649353e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.7795418696478e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.000463898963062,285.7362060546875,294.1499938964844,295.02557373046875,291.9433288574219,296.2991027832031,295.0685729980469,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.671012878417969,-0.0,-6.675905694919494e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.285876149078832e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,9.778490493772551e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,7.222360000014305e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.778481035027652e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.000463848671643,285.7358093261719,294.1499938964844,295.0248718261719,291.9432983398437,296.2973022460937,295.06793212890625,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.668805122375488,-0.0,-6.674456898281278e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.273416799260303e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.765371214598416e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.212669879663736e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,9.76536175585352e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004632263153325,285.731201171875,294.1499938964844,295.0157165527344,291.9428405761719,296.275146484375,295.06024169921875,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.0107658226042985,0.0,0.0,0.0,-0.0070293182507157,60.0,10.641074180603027,-0.0,-6.65655690568201e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.273416799260303e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.765371214598416e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.212669879663736e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,9.76536175585352e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004632263153325,285.731201171875,294.1499938964844,295.0157165527344,291.9428405761719,296.275146484375,295.06024169921875,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.0107658226042985,0.0,0.0,0.0,-0.0070293182507157,60.0,10.641074180603027,-0.0,-6.65655690568201e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.26113934838213e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,9.752441837918012e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.20312018529512e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.752432379173116e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0004626130394171,285.72674560546875,294.1499938964844,295.00537109375,291.9420166015625,296.2532043457031,295.05242919921875,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649906814098,0.0,0.0,0.0,-0.0069534755311906,60.0,10.61309051513672,-0.0,-6.638939709091575e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.26113934838213e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,9.752441837918012e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.20312018529512e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.752432379173116e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0004626130394171,285.72674560546875,294.1499938964844,295.00537109375,291.9420166015625,296.2532043457031,295.05242919921875,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649906814098,0.0,0.0,0.0,-0.0069534755311906,60.0,10.61309051513672,-0.0,-6.638939709091575e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.25508138607256e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,9.746062278281896e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,7.198408275144175e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.746052819537e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0004623104177881,285.724609375,294.1499938964844,294.9996643066406,291.9414367675781,296.2423095703125,295.0484313964844,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242597828607586e-09,0.000986129976809,-0.0101672150194644,0.0,0.0,0.0,-0.0069160587154328,60.0,10.598913192749023,-0.0,-6.63025616631785e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
