time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,9.249062713934109e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.739724191604182e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,7.19372765161097e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.739715460455044e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0004620097752194,285.72247314453125,294.1499938964844,294.9935913085937,291.94073486328125,296.2314758300781,295.0443420410156,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676058160078355e-09,0.000985488644801,-0.0099707311019301,0.0,0.0,0.0,-0.0068788821808993,60.0,10.584653854370115,-0.0,-6.621634440762136e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.237142512574792e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.727170981932431e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.184455898823217e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.727162250783294e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0004614143108483,285.71832275390625,294.1499938964844,294.9801330566406,291.9389343261719,296.2098999023437,295.0359191894531,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065968918767e-09,0.000984217505902,-0.0095815435051918,0.0,0.0,0.0,-0.0068052392452955,60.0,10.555888175964355,-0.0,-6.604574309676536e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.237142512574792e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.727170981932431e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.184455898823217e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.727162250783294e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0004614143108483,285.71832275390625,294.1499938964844,294.9801330566406,291.9389343261719,296.2098999023437,295.0359191894531,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065968918767e-09,0.000984217505902,-0.0095815435051918,0.0,0.0,0.0,-0.0068052392452955,60.0,10.555888175964355,-0.0,-6.604574309676536e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,9.22545077628456e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.714859334053472e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.175361679401249e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,9.714849875308572e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0004608303133863,285.7142944335937,294.1499938964844,294.9647521972656,291.9365539550781,296.1884155273437,295.02691650390625,285.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873383835895083e-09,0.0009829718619585,-0.0091998381540179,0.0,0.0,0.0,-0.0067330184392631,60.0,10.52639102935791,-0.0,-6.58786376561693e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,9.22545077628456e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.714859334053472e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.175361679401249e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,9.714849875308572e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0004608303133863,285.7142944335937,294.1499938964844,294.9647521972656,291.9365539550781,296.1884155273437,295.02691650390625,285.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873383835895083e-09,0.0009829718619585,-0.0091998381540179,0.0,0.0,0.0,-0.0067330184392631,60.0,10.52639102935791,-0.0,-6.58786376561693e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,9.213957673637196e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.70275650615804e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,7.166423165472224e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.70274704741314e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0004602562112268,285.7104187011719,294.1499938964844,294.9471740722656,291.9334716796875,296.1670227050781,295.0172424316406,285.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175279770265e-09,0.0009817471727728,-0.0088246092200279,0.0,0.0,0.0,-0.0066620232537388,60.0,10.496169090270996,-0.0,-6.571458044390965e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,9.213957673637196e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,9.70275650615804e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,7.166423165472224e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.70274704741314e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0004602562112268,285.7104187011719,294.1499938964844,294.9471740722656,291.9334716796875,296.1670227050781,295.0172424316406,285.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175279770265e-09,0.0009817471727728,-0.0088246092200279,0.0,0.0,0.0,-0.0066620232537388,60.0,10.496169090270996,-0.0,-6.571458044390965e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.202676301356404e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,9.6908763225656e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,7.157648360589519e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.690867591416465e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0004596926737576,285.7066650390625,294.1499938964844,294.9271545410156,291.9296875,296.14569091796875,295.0067443847656,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589602615150511e-09,0.0009805450681596,-0.0084562841802835,0.0,0.0,0.0,-0.0065923351794481,60.0,10.465069770812988,-0.0,-6.555373488481564e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.202676301356404e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,9.6908763225656e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,7.157648360589519e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.690867591416465e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0004596926737576,285.7066650390625,294.1499938964844,294.9271545410156,291.9296875,296.14569091796875,295.0067443847656,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589602615150511e-09,0.0009805450681596,-0.0084562841802835,0.0,0.0,0.0,-0.0065923351794481,60.0,10.465069770812988,-0.0,-6.555373488481564e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,9.197136387228966e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,9.685042459750548e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,7.1533395384904e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,9.685033728601412e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0004594159545376,285.7048645019531,294.1499938964844,294.9161682128906,291.9274597167969,296.135009765625,295.0010681152344,285.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520578273352725e-09,0.0009799553081393,-0.0082754269242286,0.0,0.0,0.0,-0.0065581193193793,60.0,10.449024200439451,-0.0,-6.547482911400948e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,9.191636490868405e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.679250797489658e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,7.149062003009021e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.67924206634052e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004591412143781,285.7030944824219,294.1499938964844,294.90447998046875,291.925048828125,296.12432861328125,294.99517822265625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452044872176428e-09,0.0009793693898245,-0.0080958548933267,0.0,0.0,0.0,-0.0065241446718573,60.0,10.43278980255127,-0.0,-6.539652730452873e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,9.18075384106487e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.667790436651558e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,7.14059715392068e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.66778170550242e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0004585976130329,285.6996154785156,294.1499938964844,294.8788452148437,291.9195251464844,296.1029052734375,294.9828796386719,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782090783119,-0.0077405427582561,0.0,0.0,0.0,-0.0064569157548248,60.0,10.39979362487793,-0.0,-6.524174267497075e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,9.18075384106487e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.667790436651558e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,7.14059715392068e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.66778170550242e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0004585976130329,285.6996154785156,294.1499938964844,294.8788452148437,291.9195251464844,296.1029052734375,294.9828796386719,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782090783119,-0.0077405427582561,0.0,0.0,0.0,-0.0064569157548248,60.0,10.39979362487793,-0.0,-6.524174267497075e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.170086559606716e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.65655708569102e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,7.132300379453227e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.656548354541884e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000458064751001,285.6962585449219,294.1499938964844,294.8500061035156,291.9129943847656,296.08135986328125,294.9692077636719,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.365106582641602,-0.0,-6.509019812028782e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.170086559606716e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.65655708569102e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,7.132300379453227e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.656548354541884e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000458064751001,285.6962585449219,294.1499938964844,294.8500061035156,291.9129943847656,296.08135986328125,294.9692077636719,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.365106582641602,-0.0,-6.509019812028782e-08,0.0,281.9110107421875,283.8185729980469,294.2479248046875,295.7900695800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.211995474246438e-21,-4.105997737123219e-21,-4.105997737123219e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
