time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.728515625,0.0,34.90825653076172,1.0,283.2704467773437,284.6923217773437,297.283935546875,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847399234771729,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.42138671875,0.0,286.83306884765625,1895.4371337890625,0.0,847.3585815429688,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.728515625,0.0,34.90825653076172,1.0,283.2704467773437,284.6923217773437,297.283935546875,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847399234771729,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.42138671875,0.0,286.83306884765625,1895.4371337890625,0.0,847.3585815429688,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562623023986816,0.7562623023986816,0.0,39.07305908203125,60.0,11504.1142578125,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6551818847656,297.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,19785.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514551043510437,1.0,0.0,0.0,2.2570059299468994,2.257016181945801,3.399059380626568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.74365234375,0.0,390.3513793945313,1895.4371337890625,0.0,553.6343383789062,0.5680691003799438,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562623023986816,0.7562623023986816,0.0,39.07305908203125,60.0,11504.1142578125,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6551818847656,297.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,19785.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514551043510437,1.0,0.0,0.0,2.2570059299468994,2.257016181945801,3.399059380626568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.74365234375,0.0,390.3513793945313,1895.4371337890625,0.0,553.6343383789062,0.5680691003799438,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.54913330078125,297.42138671875,293.1499938964844,293.1499938964844,283.1499938964844,27915.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220196008682251,1.0,0.0,0.0,1.900022268295288,1.9000319242477417,2.4088555505841214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.82666015625,0.0,286.99444580078125,1895.4371337890625,0.0,316.2896423339844,0.5091082453727722,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.54913330078125,297.42138671875,293.1499938964844,293.1499938964844,283.1499938964844,27915.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220196008682251,1.0,0.0,0.0,1.900022268295288,1.9000319242477417,2.4088555505841214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.82666015625,0.0,286.99444580078125,1895.4371337890625,0.0,316.2896423339844,0.5091082453727722,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760355234146118,0.6760355234146118,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.72900390625,297.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,22338.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627523481845855,1.0,0.0,0.0,1.8096431493759155,1.809651494026184,2.185140033361677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.91357421875,0.0,236.8865509033203,1895.4371337890625,0.0,214.2239685058593,0.4800429344177246,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161668300628,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760355234146118,0.6760355234146118,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.72900390625,297.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,22338.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627523481845855,1.0,0.0,0.0,1.8096431493759155,1.809651494026184,2.185140033361677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.91357421875,0.0,236.8865509033203,1895.4371337890625,0.0,214.2239685058593,0.4800429344177246,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453934192657,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637145996094,1.0,0.1877093166112899,1.0,1.0,0.9907301664352416,1.0,-0.4962122142314911,0.2075031548738479,0.2887090742588043,0.0887207761406898,0.6909257173538208,0.6909257173538208,0.0,44.10786056518555,36.0,11376.7236328125,0.0,44.171180725097656,1.0,283.15008544921875,284.6547546386719,296.8573913574219,297.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,20265.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516817986965179,1.0,0.0,0.0,1.8073593378067017,1.807367205619812,2.1796282112518386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.43017578125,0.0,228.51942443847656,1895.4371337890625,0.0,196.9682159423828,0.4773797988891601,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861308097839,0.050000000745058,0.0465234816074371,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861308097839,0.050000000745058,0.0489914678037166,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861308097839,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861308097839,0.050000000745058,0.0489914678037166,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861308097839,0.050000000745058,0.2323944270610809,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854049563407898,1.0,1.0,0.9888428449630736,1.0,-0.4957193732261657,0.2073502391576767,0.2883691489696502,0.0885957330465316,0.6991720199584961,0.6991720199584961,0.0,42.86995697021485,25.0,11390.0546875,0.0,43.06985092163086,1.0,283.1500244140625,284.6510314941406,296.9725646972656,297.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,19393.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502352833747864,1.0,0.0,0.0,1.8152320384979248,1.8152399063110352,2.1986581089095125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96630859375,0.0,227.61756896972656,1895.4371337890625,0.0,194.7298278808593,0.4739896357059479,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0488432198762893,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.036075435578823,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0488432198762893,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.2316912114620208,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784353554248809,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441957235336,0.2873755693435669,0.0882108509540557,0.7094339728355408,0.7094339728355408,0.0,39.102684020996094,25.0,11333.0576171875,0.0,39.7312126159668,1.0,283.1499938964844,284.6504821777344,297.1172790527344,297.9794921875,293.1499938964844,293.1499938964844,283.1499938964844,18163.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361148864030838,1.0,0.0,0.0,1.8069756031036377,1.80698311328888,2.1787026582842373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.01611328125,0.0,220.62130737304688,1895.4371337890625,0.0,211.7076416015625,0.4721126854419708,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0488432198762893,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.036075435578823,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.0488432198762893,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960907697677612,0.050000000745058,0.2316912114620208,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784353554248809,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441957235336,0.2873755693435669,0.0882108509540557,0.7094339728355408,0.7094339728355408,0.0,39.102684020996094,25.0,11333.0576171875,0.0,39.7312126159668,1.0,283.1499938964844,284.6504821777344,297.1172790527344,297.9794921875,293.1499938964844,293.1499938964844,283.1499938964844,18163.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361148864030838,1.0,0.0,0.0,1.8069756031036377,1.80698311328888,2.1787026582842373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.01611328125,0.0,220.62130737304688,1895.4371337890625,0.0,211.7076416015625,0.4721126854419708,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0359886437654495,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.2311337888240814,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730850338935852,1.0,1.0,0.9812934994697572,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130898237228394,0.7130898237228394,0.0,36.11564254760742,25.0,11299.1787109375,0.0,37.09798049926758,1.0,283.1499938964844,284.6386108398437,297.1621398925781,298.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,17881.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742174804210663,1.0,0.0,0.0,1.8154661655426023,1.815473675727844,2.199225122012649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.82177734375,0.0,222.06024169921875,1895.4371337890625,0.0,232.4501190185547,0.4732044637203216,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0359886437654495,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034451484680176,0.050000000745058,0.2311337888240814,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730850338935852,1.0,1.0,0.9812934994697572,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130898237228394,0.7130898237228394,0.0,36.11564254760742,25.0,11299.1787109375,0.0,37.09798049926758,1.0,283.1499938964844,284.6386108398437,297.1621398925781,298.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,17881.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742174804210663,1.0,0.0,0.0,1.8154661655426023,1.815473675727844,2.199225122012649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.82177734375,0.0,222.06024169921875,1895.4371337890625,0.0,232.4501190185547,0.4732044637203216,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702787399292,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123110890388489,0.7123110890388489,0.0,33.86663818359375,25.0,11271.3193359375,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1631774902344,298.0519714355469,293.1499938964844,293.1499938964844,283.1499938964844,17961.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380310982465744,1.0,0.0,0.0,1.8167166709899905,1.816724181175232,2.2022558709977602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.365234375,0.0,222.7258758544922,1895.4371337890625,0.0,242.3449249267578,0.4736180007457733,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702787399292,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123110890388489,0.7123110890388489,0.0,33.86663818359375,25.0,11271.3193359375,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1631774902344,298.0519714355469,293.1499938964844,293.1499938964844,283.1499938964844,17961.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380310982465744,1.0,0.0,0.0,1.8167166709899905,1.816724181175232,2.2022558709977602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.365234375,0.0,222.7258758544922,1895.4371337890625,0.0,242.3449249267578,0.4736180007457733,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0461515113711357,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0358956195414066,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777631759643,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.206173837184906,0.2855820059776306,0.0874195769429206,0.7119497060775757,0.7119497060775757,0.0,32.91263198852539,25.0,11261.265625,0.0,34.28815078735352,1.0,283.1499938964844,284.6320495605469,297.16290283203125,298.05035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17991.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807421624660492,1.0,0.0,0.0,1.8163589239120483,1.81636655330658,2.2013888667515857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.818359375,0.0,222.7314453125,1895.4371337890625,0.0,243.0515594482422,0.4736084043979645,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654246598482132,1.0,1.0,0.9736470580101012,1.0,-0.4914396405220032,0.2061170488595962,0.2853226065635681,0.0872899517416954,0.7117231488227844,0.7117231488227844,0.0,32.118064880371094,25.0,11253.537109375,0.0,33.593318939208984,1.0,283.1499938964844,284.6312866210937,297.1654357910156,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18008.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803539574146271,1.0,0.0,0.0,1.8159749507904053,1.8159825801849363,2.2004581978762882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.76025390625,0.0,222.67916870117188,1895.4371337890625,0.0,242.4152984619141,0.4735646843910217,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549387931824,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549387931824,0.050000000745058,0.0485399812459945,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549387931824,0.050000000745058,0.0358514674007892,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549387931824,0.050000000745058,0.0485399812459945,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549387931824,0.050000000745058,0.2302527725696563,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639903634786605,1.0,1.0,0.971735417842865,1.0,-0.4911507964134216,0.2060769647359848,0.285073846578598,0.0871600657701492,0.7116132974624634,0.7116132974624634,0.0,31.391361236572266,25.0,11247.26171875,0.0,32.958614349365234,1.0,283.1499938964844,284.6307067871094,297.17218017578125,298.05499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792487382888794,1.0,0.0,0.0,1.815603494644165,1.8156110048294067,2.199557940230079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.9677734375,0.0,222.58990478515625,1895.4371337890625,0.0,240.60787963867188,0.4735002517700195,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0485145226120948,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0485145226120948,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626992523670196,1.0,1.0,0.9698278903961182,1.0,-0.4908931255340576,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.7115982174873352,0.7115982174873352,0.0,30.74317169189453,25.0,11242.27734375,0.0,32.393104553222656,1.0,283.1499938964844,284.6302490234375,297.1826477050781,298.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,18012.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779541254043579,1.0,0.0,0.0,1.81536602973938,1.8153736591339111,2.1989826848312085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2353515625,0.0,222.51612854003903,1895.4371337890625,0.0,238.4980316162109,0.4734500348567962,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0460295714437961,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0484713539481163,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.035800777375698,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0484713539481163,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604828834533691,1.0,1.0,0.9660128951072692,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931991815567,0.7118105888366699,0.7118105888366699,0.0,29.64352226257324,25.0,11235.6103515625,0.0,31.4350700378418,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756393492221832,1.0,0.0,0.0,1.815473914146424,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.20947265625,0.0,222.4969024658203,1895.4371337890625,0.0,234.744384765625,0.4734470248222351,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0460295714437961,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0484713539481163,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.035800777375698,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.0484713539481163,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237976312637329,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604828834533691,1.0,1.0,0.9660128951072692,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931991815567,0.7118105888366699,0.7118105888366699,0.0,29.64352226257324,25.0,11235.6103515625,0.0,31.4350700378418,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756393492221832,1.0,0.0,0.0,1.815473914146424,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.20947265625,0.0,222.4969024658203,1895.4371337890625,0.0,234.744384765625,0.4734470248222351,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0484370328485965,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.035775426775217,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0484370328485965,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586949676275253,1.0,1.0,0.9621978402137756,1.0,-0.4901089072227478,0.2060670852661132,0.2840418219566345,0.0865662544965744,0.7122765779495239,0.7122765779495239,0.0,28.768468856811523,25.0,11232.6806640625,0.0,30.673933029174805,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742266893386841,1.0,0.0,0.0,1.8164857625961304,1.816493272781372,2.201696247539076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.41357421875,0.0,222.71829223632807,1895.4371337890625,0.0,232.46495056152344,0.4736185371875763,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0484370328485965,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.035775426775217,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.0484370328485965,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705985069275,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586949676275253,1.0,1.0,0.9621978402137756,1.0,-0.4901089072227478,0.2060670852661132,0.2840418219566345,0.0865662544965744,0.7122765779495239,0.7122765779495239,0.0,28.768468856811523,25.0,11232.6806640625,0.0,30.673933029174805,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742266893386841,1.0,0.0,0.0,1.8164857625961304,1.816493272781372,2.201696247539076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.41357421875,0.0,222.71829223632807,1895.4371337890625,0.0,232.46495056152344,0.4736185371875763,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0357550978660583,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.2296338677406311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572436243295669,1.0,1.0,0.9583917856216432,1.0,-0.4898303747177124,0.206127643585205,0.2837027311325073,0.0863529369235038,0.7128896117210388,0.7128896117210388,0.0,28.06605529785156,25.0,11232.50390625,0.0,30.063751220703125,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17958.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736146092414856,1.0,0.0,0.0,1.8182828426361084,1.81829047203064,2.2060548587887762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.744140625,0.0,223.1747589111328,1895.4371337890625,0.0,231.47987365722656,0.4739561975002289,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0357550978660583,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300059914588928,0.050000000745058,0.2296338677406311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572436243295669,1.0,1.0,0.9583917856216432,1.0,-0.4898303747177124,0.206127643585205,0.2837027311325073,0.0863529369235038,0.7128896117210388,0.7128896117210388,0.0,28.06605529785156,25.0,11232.50390625,0.0,30.063751220703125,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17958.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736146092414856,1.0,0.0,0.0,1.8182828426361084,1.81829047203064,2.2060548587887762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.744140625,0.0,223.1747589111328,1895.4371337890625,0.0,231.47987365722656,0.4739561975002289,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0459498055279254,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0483873561024665,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0483873561024665,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560634821653366,1.0,1.0,0.9545857310295104,1.0,-0.4896062314510345,0.2062122970819473,0.283393919467926,0.0861543044447898,0.7135894894599915,0.7135894894599915,0.0,27.500123977661133,25.0,11234.4482421875,0.0,29.57265281677246,1.0,283.1499938964844,284.625,297.3099365234375,298.1872253417969,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734152615070343,1.0,0.0,0.0,1.820690631866455,1.8206981420516968,2.211901062310062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7021484375,0.0,223.82568359375,1895.4371337890625,0.0,231.15939331054688,0.4744294881820678,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0459498055279254,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0483873561024665,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.0483873561024665,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323763489723206,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560634821653366,1.0,1.0,0.9545857310295104,1.0,-0.4896062314510345,0.2062122970819473,0.283393919467926,0.0861543044447898,0.7135894894599915,0.7135894894599915,0.0,27.500123977661133,25.0,11234.4482421875,0.0,29.57265281677246,1.0,283.1499938964844,284.625,297.3099365234375,298.1872253417969,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734152615070343,1.0,0.0,0.0,1.820690631866455,1.8206981420516968,2.211901062310062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7021484375,0.0,223.82568359375,1895.4371337890625,0.0,231.15939331054688,0.4744294881820678,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533401608467102,0.050000000745058,0.0459409244358539,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533401608467102,0.050000000745058,0.0483780056238174,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533401608467102,0.050000000745058,0.0357318297028541,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533401608467102,0.050000000745058,0.0483780056238174,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533401608467102,0.050000000745058,0.229484423995018,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555618047714233,1.0,1.0,0.9526826739311218,1.0,-0.4895116090774536,0.206261858344078,0.2832497358322143,0.0860612019896507,0.71396404504776,0.71396404504776,0.0,27.260957717895508,25.0,11236.0966796875,0.0,29.36525535583496,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17936.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733684420585632,1.0,0.0,0.0,1.822083830833435,1.8220913410186768,2.215287508988695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.36865234375,0.0,224.21292114257807,1895.4371337890625,0.0,231.08413696289065,0.4747089147567749,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343388319015503,0.050000000745058,0.0459329150617122,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343388319015503,0.050000000745058,0.0483695715665817,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343388319015503,0.050000000745058,0.0357256010174751,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343388319015503,0.050000000745058,0.0483695715665817,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343388319015503,0.050000000745058,0.2294444292783737,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551075428724289,1.0,1.0,0.9507823586463928,1.0,-0.4894262254238128,0.2063150852918625,0.2831111550331116,0.0859719887375831,0.7143512964248657,0.7143512964248657,0.0,27.045143127441406,25.0,11238.103515625,0.0,29.178178787231445,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.21832275390625,293.1499938964844,293.1499938964844,283.1499938964844,17930.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37332284450531,1.0,0.0,0.0,1.8235753774642944,1.823582887649536,2.21891582441458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.142578125,0.0,224.6325836181641,1895.4371337890625,0.0,231.01084899902344,0.4750106334686279,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0483550578355789,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0483550578355789,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543216407299041,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.206430047750473,0.2828493118286133,0.0858067944645881,0.7151591181755066,0.7151591181755066,0.0,26.67339324951172,25.0,11243.0478515625,0.0,28.856098175048828,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2485656738281,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732026219367981,1.0,0.0,0.0,1.826807975769043,1.8268156051635744,2.226789774795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.00048828125,0.0,225.55465698242188,1895.4371337890625,0.0,230.81768798828125,0.4756706058979034,1.0,0.0,3.0,1.0,0.0
