time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0483550578355789,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.0483550578355789,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359805226325989,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543216407299041,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.206430047750473,0.2828493118286133,0.0858067944645881,0.7151591181755066,0.7151591181755066,0.0,26.67339324951172,25.0,11243.0478515625,0.0,28.856098175048828,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2485656738281,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732026219367981,1.0,0.0,0.0,1.826807975769043,1.8268156051635744,2.226789774795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.00048828125,0.0,225.55465698242188,1895.4371337890625,0.0,230.81768798828125,0.4756706058979034,1.0,0.0,3.0,1.0,0.0
17649540,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0459079481661319,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.2293197065591812,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536797285079956,1.0,1.0,0.9431812167167664,1.0,-0.4891601502895355,0.2065535932779312,0.2826065421104431,0.0856608971953392,0.7160080075263977,0.7160080075263977,0.0,26.37128639221192,25.0,11249.0908203125,0.0,28.594512939453125,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373038500547409,1.0,0.0,0.0,1.8303320407867432,1.8303396701812744,2.2353891893089894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2705078125,0.0,226.5736694335937,1895.4371337890625,0.0,230.55409240722656,0.4763962626457214,1.0,0.0,3.0,1.0,0.0
17649600,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0459079481661319,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339985370636,0.050000000745058,0.2293197065591812,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536797285079956,1.0,1.0,0.9431812167167664,1.0,-0.4891601502895355,0.2065535932779312,0.2826065421104431,0.0856608971953392,0.7160080075263977,0.7160080075263977,0.0,26.37128639221192,25.0,11249.0908203125,0.0,28.594512939453125,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373038500547409,1.0,0.0,0.0,1.8303320407867432,1.8303396701812744,2.2353891893089894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2705078125,0.0,226.5736694335937,1895.4371337890625,0.0,230.55409240722656,0.4763962626457214,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.2292742133140564,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531540602445602,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828161478042,0.2823802530765533,0.0855344831943512,0.7168922424316406,0.7168922424316406,0.0,26.124923706054688,25.0,11256.0322265625,0.0,28.381303787231445,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728545010089874,1.0,0.0,0.0,1.8340930938720703,1.8341007232666016,2.2445856018293853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.90771484375,0.0,227.6723175048828,1895.4371337890625,0.0,230.25868225097656,0.4771752059459686,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653806686401,0.050000000745058,0.2292742133140564,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531540602445602,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828161478042,0.2823802530765533,0.0855344831943512,0.7168922424316406,0.7168922424316406,0.0,26.124923706054688,25.0,11256.0322265625,0.0,28.381303787231445,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728545010089874,1.0,0.0,0.0,1.8340930938720703,1.8341007232666016,2.2445856018293853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.90771484375,0.0,227.6723175048828,1895.4371337890625,0.0,230.25868225097656,0.4771752059459686,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0458942279219627,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0483288317918777,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0356955118477344,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0483288317918777,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.2292511761188507,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528867334127426,1.0,1.0,0.9371047616004944,1.0,-0.4890139102935791,0.2067624628543853,0.2822514474391937,0.0854678079485893,0.7174384593963623,0.7174384593963623,0.0,25.999988555908203,25.0,11260.578125,0.0,28.27322196960449,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17903.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727457821369171,1.0,0.0,0.0,1.8364499807357788,1.83645761013031,2.250358051014701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.05029296875,0.0,228.36544799804688,1895.4371337890625,0.0,230.08416748046875,0.477664977312088,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944978713989,0.050000000745058,0.0458914227783679,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944978713989,0.050000000745058,0.048325877636671,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944978713989,0.050000000745058,0.0356933288276195,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944978713989,0.050000000745058,0.048325877636671,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944978713989,0.050000000745058,0.2292371541261673,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527236849069595,1.0,1.0,0.9355856776237488,1.0,-0.4889840185642242,0.2068161219358444,0.2821678817272186,0.0854268595576286,0.7178078293800354,0.7178078293800354,0.0,25.923904418945312,25.0,11263.732421875,0.0,28.20741271972656,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,17901.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726765513420105,1.0,0.0,0.0,1.838053822517395,1.8380614519119265,2.254290194514397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.86376953125,0.0,228.83876037597656,1895.4371337890625,0.0,229.97311401367188,0.4779987633228302,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539795458316803,0.050000000745058,0.0458882451057434,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539795458316803,0.050000000745058,0.048322532325983,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539795458316803,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539795458316803,0.050000000745058,0.048322532325983,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539795458316803,0.050000000745058,0.229221299290657,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525388658046722,1.0,1.0,0.9336867928504944,1.0,-0.4889501631259918,0.2068840563297271,0.2820661067962646,0.0853795036673545,0.7182763814926147,0.7182763814926147,0.0,25.837770462036133,25.0,11267.83203125,0.0,28.132925033569336,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17899.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725946247577667,1.0,0.0,0.0,1.8400999307632449,1.840107560157776,2.259312026353655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4462890625,0.0,229.44461059570312,1895.4371337890625,0.0,229.8416748046875,0.4784252643585205,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0458853729069232,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0483195073902606,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0356886237859725,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0483195073902606,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.2292069345712661,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523711681365966,1.0,1.0,0.931790292263031,1.0,-0.4889195263385772,0.2069525569677353,0.2819669842720032,0.0853363573551178,0.7187514305114746,0.7187514305114746,0.0,25.759706497192383,25.0,11272.0791015625,0.0,28.065427780151367,1.0,283.1499938964844,284.6127014160156,297.486328125,298.368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17896.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725184500217438,1.0,0.0,0.0,1.8421846628189087,1.84219229221344,2.2644341868272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.08984375,0.0,230.0638732910156,1895.4371337890625,0.0,229.7194976806641,0.4788603186607361,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520815044641494,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197202444076538,0.7197202444076538,0.0,25.62509155273437,25.0,11280.986328125,0.0,27.949064254760746,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723830580711365,1.0,0.0,0.0,1.84646224975586,1.84646999835968,2.274962724868601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.544921875,0.0,231.3404693603516,1895.4371337890625,0.0,229.5023803710937,0.4797545671463012,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520815044641494,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197202444076538,0.7197202444076538,0.0,25.62509155273437,25.0,11280.986328125,0.0,27.949064254760746,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723830580711365,1.0,0.0,0.0,1.84646224975586,1.84646999835968,2.274962724868601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.544921875,0.0,231.3404693603516,1895.4371337890625,0.0,229.5023803710937,0.4797545671463012,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436223268509,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207122445106506,0.7207122445106506,0.0,25.514747619628903,25.0,11290.388671875,0.0,27.85371398925781,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722670972347259,1.0,0.0,0.0,1.8508702516555784,1.8508780002594,2.2858375814394094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.19921875,0.0,232.66358947753903,1895.4371337890625,0.0,229.3164978027344,0.4806777834892273,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132905960083,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436223268509,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207122445106506,0.7207122445106506,0.0,25.514747619628903,25.0,11290.388671875,0.0,27.85371398925781,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722670972347259,1.0,0.0,0.0,1.8508702516555784,1.8508780002594,2.2858375814394094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.19921875,0.0,232.66358947753903,1895.4371337890625,0.0,229.3164978027344,0.4806777834892273,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.9204115271568298,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217257022857666,0.7217257022857666,0.0,25.42423248291016,25.0,11300.236328125,0.0,27.775522232055664,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4583740234375,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721665143966675,1.0,0.0,0.0,1.8553950786590576,1.8554028272628784,2.297027634767801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.03173828125,0.0,234.029296875,1895.4371337890625,0.0,229.1553192138672,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.9204115271568298,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217257022857666,0.7217257022857666,0.0,25.42423248291016,25.0,11300.236328125,0.0,27.775522232055664,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4583740234375,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721665143966675,1.0,0.0,0.0,1.8553950786590576,1.8554028272628784,2.297027634767801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.03173828125,0.0,234.029296875,1895.4371337890625,0.0,229.1553192138672,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874696731567,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227611541748047,0.7227611541748047,0.0,25.349872589111328,25.0,11310.5048828125,0.0,27.711305618286133,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720782995223999,1.0,0.0,0.0,1.860030055046081,1.8600378036499023,2.308518247673419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.0341796875,0.0,235.4353942871093,1895.4371337890625,0.0,229.01397705078125,0.482600450515747,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874696731567,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227611541748047,0.7227611541748047,0.0,25.349872589111328,25.0,11310.5048828125,0.0,27.711305618286133,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720782995223999,1.0,0.0,0.0,1.860030055046081,1.8600378036499023,2.308518247673419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.0341796875,0.0,235.4353942871093,1895.4371337890625,0.0,229.01397705078125,0.482600450515747,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542247474193573,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542247474193573,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542247474193573,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542247474193573,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542247474193573,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176875352859,1.0,1.0,0.9147224426269532,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232874035835266,0.7232874035835266,0.0,25.317615509033203,25.0,11315.7841796875,0.0,27.68345642089844,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720383048057556,1.0,0.0,0.0,1.8623861074447632,1.862393975257873,2.3143704197536866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.09423828125,0.0,236.1527099609375,1895.4371337890625,0.0,228.94985961914065,0.4830956161022186,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0458681210875511,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513543426990509,1.0,1.0,0.9128283858299256,1.0,-0.4887356460094452,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238211035728455,0.7238211035728455,0.0,25.288345336914062,25.0,11321.177734375,0.0,27.658187866210938,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720009922981262,1.0,0.0,0.0,1.864771842956543,1.864779591560364,2.3203035937058305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.20166015625,0.0,236.8804931640625,1895.4371337890625,0.0,228.89010620117188,0.4835970997810364,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451618909835,1.0,1.0,0.9090402722358704,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249130606651306,0.7249130606651306,0.0,25.23791885375977,25.0,11332.30859375,0.0,27.61466789245605,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719346225261688,1.0,0.0,0.0,1.869643330574036,1.8696510791778564,2.332442363695009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.5615234375,0.0,238.3712158203125,1895.4371337890625,0.0,228.7838287353516,0.4846213757991791,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451618909835,1.0,1.0,0.9090402722358704,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249130606651306,0.7249130606651306,0.0,25.23791885375977,25.0,11332.30859375,0.0,27.61466789245605,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719346225261688,1.0,0.0,0.0,1.869643330574036,1.8696510791778564,2.332442363695009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.5615234375,0.0,238.3712158203125,1895.4371337890625,0.0,228.7838287353516,0.4846213757991791,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.151155486702919,1.0,1.0,0.9052521586418152,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260295748710632,0.7260295748710632,0.0,25.196521759033203,25.0,11343.798828125,0.0,27.578950881958008,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718786537647247,1.0,0.0,0.0,1.8746346235275269,1.8746424913406368,2.344912672924693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.06689453125,0.0,239.90635681152344,1895.4371337890625,0.0,228.6941833496093,0.4856717884540558,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.151155486702919,1.0,1.0,0.9052521586418152,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260295748710632,0.7260295748710632,0.0,25.196521759033203,25.0,11343.798828125,0.0,27.578950881958008,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718786537647247,1.0,0.0,0.0,1.8746346235275269,1.8746424913406368,2.344912672924693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.06689453125,0.0,239.90635681152344,1895.4371337890625,0.0,228.6941833496093,0.4856717884540558,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806679725647,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.727159857749939,0.727159857749939,0.0,25.16200256347656,25.0,11355.5048828125,0.0,27.54917907714844,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718544542789459,1.0,0.0,0.0,1.8797147274017327,1.879722595214844,2.357638777539251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.64501953125,0.0,241.47804260253903,1895.4371337890625,0.0,228.6554107666016,0.4867424666881561,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806679725647,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.727159857749939,0.727159857749939,0.0,25.16200256347656,25.0,11355.5048828125,0.0,27.54917907714844,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718544542789459,1.0,0.0,0.0,1.8797147274017327,1.879722595214844,2.357638777539251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.64501953125,0.0,241.47804260253903,1895.4371337890625,0.0,228.6554107666016,0.4867424666881561,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378569364547,1.0,1.0,0.8988882899284363,1.0,-0.4886795282363891,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279316186904907,0.7279316186904907,0.0,25.14225196838379,25.0,11363.4912109375,0.0,27.53215217590332,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718644082546234,1.0,0.0,0.0,1.883208394050598,1.8832162618637085,2.3664108539378506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.46142578125,0.0,242.5650634765625,1895.4371337890625,0.0,228.6713714599609,0.4874800443649292,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196924209594,1.0,1.0,0.8976761102676392,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282946705818176,0.7282946705818176,0.0,25.13387489318848,25.0,11367.2470703125,0.0,27.524932861328125,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718731701374054,1.0,0.0,0.0,1.8848589658737185,1.8848668336868288,2.370560849840331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.18603515625,0.0,243.0803985595703,1895.4371337890625,0.0,228.6853942871093,0.4878288805484772,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929895401001,1.0,1.0,0.8957821130752563,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288618087768555,0.7288618087768555,0.0,25.121559143066406,25.0,11373.11328125,0.0,27.514318466186523,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718946874141693,1.0,0.0,0.0,1.887444257736206,1.8874521255493164,2.377068142322969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.4326171875,0.0,243.8896026611328,1895.4371337890625,0.0,228.71983337402344,0.4883756339550018,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687751531601,1.0,1.0,0.8938900828361511,1.0,-0.4886674582958221,0.2084117531776428,0.2802557349205017,0.0851529985666275,0.7294288277626038,0.7294288277626038,0.0,25.11038589477539,25.0,11378.97265625,0.0,27.50469398498535,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719200193881988,1.0,0.0,0.0,1.890035510063172,1.8900433778762813,2.38359973536717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.65966796875,0.0,244.70327758789065,1895.4371337890625,0.0,228.76040649414065,0.4889241456985473,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305645942687988,0.7305645942687988,0.0,25.091283798217773,25.0,11390.6982421875,0.0,27.48824691772461,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371968537569046,1.0,0.0,0.0,1.895235896110535,1.895243763923645,2.396734544163337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.06689453125,0.0,246.34312438964844,1895.4371337890625,0.0,228.838134765625,0.4900259971618652,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305645942687988,0.7305645942687988,0.0,25.091283798217773,25.0,11390.6982421875,0.0,27.48824691772461,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371968537569046,1.0,0.0,0.0,1.895235896110535,1.895243763923645,2.396734544163337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.06689453125,0.0,246.34312438964844,1895.4371337890625,0.0,228.838134765625,0.4900259971618652,1.0,0.0,3.0,1.0,0.0
