time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337964028120041,0.2090339511632919,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.1409614980220794,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410054206848,1.0,-0.7873491644859314,0.3429561257362366,0.4443930685520172,0.19760262966156,1.0,1.0,0.0,23.04340934753418,31.0,18964.6171875,0.0,58.57305145263672,1.0,283.1499938964844,284.34283447265625,298.70367431640625,300.0775451660156,293.1499938964844,293.1499938964844,283.04998779296875,32600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779145419597626,1.0,0.0,0.0,3.803274393081665,3.803299427032471,9.651806749388925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.60107421875,0.0,1683.9671630859375,1895.4371337890625,0.0,443.6143798828125,0.9388824701309204,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428396642208099,0.2145595401525497,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227827906608582,1.0,-0.8695616126060486,0.3804706335067749,0.489091008901596,0.2216052114963531,1.0,1.0,0.0,21.30716323852539,25.0,20999.79296875,0.0,70.96531677246094,1.0,283.0521545410156,284.3513488769531,298.7485046386719,300.26055908203125,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069823265075684,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3203125,0.0,1794.233154296875,1895.4371337890625,0.0,528.810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428396642208099,0.2145595401525497,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004018783569,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227827906608582,1.0,-0.8695616126060486,0.3804706335067749,0.489091008901596,0.2216052114963531,1.0,1.0,0.0,21.30716323852539,25.0,20999.79296875,0.0,70.96531677246094,1.0,283.0521545410156,284.3513488769531,298.7485046386719,300.26055908203125,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069823265075684,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3203125,0.0,1794.233154296875,1895.4371337890625,0.0,528.810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333925008773,0.2066027969121933,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385575413703918,0.1396812498569488,0.133997842669487,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215536832809448,1.0,-0.8839220404624939,0.3877586126327514,0.4961634278297424,0.2247127592563629,1.0,1.0,0.0,21.15844917297364,25.0,21780.447265625,0.0,71.01580810546875,1.0,282.7958068847656,284.14825439453125,298.7981262207031,300.44677734375,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288623571395874,1.0,0.0,0.0,3.909935235977173,3.909961700439453,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.453125,0.0,1829.686279296875,1895.4371337890625,0.0,603.8695678710938,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518738746643,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765894889832,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839071035385,1.0,1.0,0.7208559513092041,1.0,-0.8848363161087036,0.3880283832550049,0.4968079328536987,0.2259611636400222,0.9819489121437072,0.9819489121437072,0.0,21.39836883544922,25.0,21695.953125,0.0,71.53141021728516,1.0,282.7562866210937,284.080810546875,298.7469177246094,300.3651733398437,293.1499938964844,293.1499938964844,282.45001220703125,35080.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406495332717896,1.0,0.0,0.0,3.925661325454712,3.9256880283355713,1.028297901939368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.31396484375,0.0,1854.6248779296875,1895.4371337890625,0.0,648.6896362304688,0.966305673122406,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429130554199,0.1414231956005096,0.0988642796874046,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.719675600528717,1.0,-0.9295697212219238,0.4090770483016968,0.520492672920227,0.2381321340799331,0.8050944805145264,0.8050944805145264,0.0,19.698543548583984,25.0,22786.3359375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.70269775390625,300.38592529296875,293.1499938964844,293.1499938964844,282.45001220703125,45392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558203399181366,1.0,0.0,0.0,3.682058095932007,3.682084083557129,9.046374316312722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.8837890625,0.0,1640.0201416015625,1895.4371337890625,0.0,721.65087890625,0.9166927933692932,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007703781128,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194604873657227,1.0,-0.9312585592269896,0.4098477065563202,0.5214108228683472,0.2388150095939636,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.40234375,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.68072509765625,300.3517150878906,293.1499938964844,293.1499938964844,282.75,46702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585742592811584,1.0,0.0,0.0,3.596089124679565,3.59611439704895,8.62887475250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.85302734375,0.0,1552.9102783203125,1895.4371337890625,0.0,723.2764282226562,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180649638175964,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.85233688354492,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553283691406,300.1454772949219,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409934520721436,1.0,0.0,0.0,3.657048940658569,3.657072544097901,8.923903465074545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.70458984375,0.0,1513.4599609375,1895.4371337890625,0.0,650.0463256835938,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180649638175964,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.85233688354492,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553283691406,300.1454772949219,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409934520721436,1.0,0.0,0.0,3.657048940658569,3.657072544097901,8.923903465074545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.70458984375,0.0,1513.4599609375,1895.4371337890625,0.0,650.0463256835938,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820185661316,0.4248007535934448,0.5375812649726868,0.2491504997014999,0.8508971929550171,0.8508971929550171,0.0,21.98786735534668,34.0,23829.919921875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.6696472167969,300.3717956542969,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582036972045898,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.50390625,0.0,1532.9407958984375,1895.4371337890625,0.0,721.652099609375,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820185661316,0.4248007535934448,0.5375812649726868,0.2491504997014999,0.8508971929550171,0.8508971929550171,0.0,21.98786735534668,34.0,23829.919921875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.6696472167969,300.3717956542969,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582036972045898,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.50390625,0.0,1532.9407958984375,1895.4371337890625,0.0,721.652099609375,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.313563585281372,0.0872071683406829,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333530426025,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881962299346924,0.1380544304847717,0.0716255083680152,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333530426025,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215215921401978,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.378222465515137,54.0,26673.701171875,0.0,109.42726135253906,1.0,282.7421569824219,284.4346618652344,298.63067626953125,300.3697509765625,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537728071212769,1.0,0.0,0.0,3.75324821472168,3.753272294998169,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.87744140625,0.0,1618.3619384765625,1895.4371337890625,0.0,702.5053100585938,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.313563585281372,0.0872071683406829,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.0918333530426025,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881962299346924,0.1380544304847717,0.0716255083680152,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333530426025,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215215921401978,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.378222465515137,54.0,26673.701171875,0.0,109.42726135253906,1.0,282.7421569824219,284.4346618652344,298.63067626953125,300.3697509765625,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537728071212769,1.0,0.0,0.0,3.75324821472168,3.753272294998169,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.87744140625,0.0,1618.3619384765625,1895.4371337890625,0.0,702.5053100585938,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.881473958492279,0.3281190693378448,0.0933278799057006,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.881473958492279,0.1660515964031219,0.0982787460088729,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.977730631828308,0.1410547643899917,0.096951775252819,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.881473958492279,0.1584548205137252,0.0982787460088729,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9573410153388976,0.1284126192331314,0.5841683745384216,285.2488708496094,284.95001220703125,300.2940368652344,295.61767578125,298.9710998535156,297.8760986328125,285.2279357910156,1.0,0.2117649167776107,1.0,1.0,0.7129886150360107,1.0,-1.1650657653808594,0.5262836813926697,0.6387821435928345,0.2916026413440704,1.0,1.0,0.0,16.279495239257812,54.0,28211.15234375,0.0,122.03662872314452,1.0,282.496337890625,284.2820739746094,298.7681884765625,300.7115173339844,293.1499938964844,293.1499938964844,282.45001220703125,32681.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760738849639893,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.674843113316456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8388671875,0.0,1690.02734375,1895.4371337890625,0.0,804.1576538085938,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.906059205532074,0.3363463282585144,0.1107329502701759,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.906059205532074,0.1708216369152069,0.116607129573822,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.953542709350586,0.1404622942209243,0.0985253825783729,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.906059205532074,0.1626223623752594,0.116607129573822,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.9188483357429504,0.1267745047807693,0.5742610096931458,285.2168273925781,284.95001220703125,300.303466796875,295.6214294433594,298.963134765625,297.8467712402344,285.2239685058594,1.0,0.2215836495161056,1.0,1.0,0.7130759358406067,1.0,-1.2154667377471924,0.5520008206367493,0.6634659767150879,0.300632894039154,1.0,1.0,0.0,17.989809036254883,74.0,29303.76953125,0.0,139.64268493652344,1.0,282.4560241699219,284.271240234375,298.79266357421875,300.7814025878906,293.1499938964844,293.1499938964844,282.1499938964844,33418.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948227047920227,1.0,0.0,0.0,3.850508213043213,3.8505337238311768,9.89303202914016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.69482421875,0.0,1747.5194091796875,1895.4371337890625,0.0,900.3825073242188,0.9484747648239136,1.0,0.0,3.0,1.0,0.0
17657820,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9449217915534972,0.3432556092739105,0.1415659040212631,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9768264889717102,0.1725252121686935,0.1641693413257599,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9039103388786316,0.1396887004375457,0.0979823544621467,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9583378434181212,0.1627524048089981,0.1549422293901443,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8721492886543274,0.12562295794487,0.5667575597763062,285.1606140136719,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.7945861816406,285.176513671875,1.0,0.2471144944429397,1.0,1.0,0.7132506966590881,1.0,-1.3593270778656006,0.6259261965751648,0.7334008812904358,0.3256005644798279,1.0,1.0,0.0,21.907894134521484,94.0,33008.3203125,0.0,191.9707794189453,1.0,282.1553039550781,284.1656494140625,298.81170654296875,301.0316467285156,293.1499938964844,293.1499938964844,281.8500061035156,34448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351194977760315,1.0,0.0,0.0,3.909392833709717,3.909419059753418,1.0197926485489006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.28515625,0.0,1828.9246826171875,1895.4371337890625,0.0,1141.22314453125,0.9624888300895692,1.0,0.0,3.0,1.0,0.0
17657880,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9449217915534972,0.3432556092739105,0.1415659040212631,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9768264889717102,0.1725252121686935,0.1641693413257599,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9039103388786316,0.1396887004375457,0.0979823544621467,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9583378434181212,0.1627524048089981,0.1549422293901443,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8721492886543274,0.12562295794487,0.5667575597763062,285.1606140136719,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.7945861816406,285.176513671875,1.0,0.2471144944429397,1.0,1.0,0.7132506966590881,1.0,-1.3593270778656006,0.6259261965751648,0.7334008812904358,0.3256005644798279,1.0,1.0,0.0,21.907894134521484,94.0,33008.3203125,0.0,191.9707794189453,1.0,282.1553039550781,284.1656494140625,298.81170654296875,301.0316467285156,293.1499938964844,293.1499938964844,281.8500061035156,34448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351194977760315,1.0,0.0,0.0,3.909392833709717,3.909419059753418,1.0197926485489006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.28515625,0.0,1828.9246826171875,1895.4371337890625,0.0,1141.22314453125,0.9624888300895692,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9983362555503844,0.3334886729717254,0.239692136645317,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8596389293670654,0.1705211102962494,0.162387728691101,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8073075413703918,0.1402795910835266,0.0984529107809066,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8454368114471436,0.1622149497270584,0.1542481780052185,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7772622108459473,0.1250959038734436,0.5659644603729248,285.091552734375,284.95001220703125,300.3482360839844,295.64239501953125,298.91680908203125,297.676513671875,285.099853515625,1.0,0.2749232649803161,1.0,1.0,0.7134138941764832,1.0,-1.4651086330413818,0.6797544360160828,0.7853541970252991,0.3463800549507141,1.0,1.0,0.0,32.17620086669922,94.0,35952.875,0.0,258.6852722167969,1.0,281.85699462890625,284.032470703125,298.8038635253906,301.2260437011719,293.1499938964844,293.1499938964844,281.8500061035156,35040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668036162853241,1.0,0.0,0.0,3.942826986312866,3.9428536891937256,1.0373103123129113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.685546875,0.0,1876.2515869140625,1895.4371337890625,0.0,1368.212890625,0.9704437255859376,1.0,0.0,3.0,1.0,0.0
17658000,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.999003291130066,0.3322600424289703,0.2458005249500274,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8533923029899597,0.1704944968223571,0.1623456627130508,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8014331459999084,0.1403561979532241,0.0985166355967521,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8396079540252686,0.1622473448514938,0.1542793363332748,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7714621424674988,0.1250488758087158,0.5659157633781433,285.0983581542969,284.95001220703125,300.3500061035156,295.643310546875,298.9117431640625,297.66455078125,285.10748291015625,1.0,0.2769831717014313,1.0,1.0,0.7134253978729248,1.0,-1.4722694158554075,0.6833531856536865,0.788916289806366,0.3479601144790649,1.0,1.0,0.0,33.070281982421875,112.0,36091.80859375,0.0,263.9797058105469,1.0,281.8556213378906,284.0380554199219,298.79766845703125,301.22418212890625,293.1499938964844,293.1499938964844,281.54998779296875,35071.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693257093429565,1.0,0.0,0.0,3.944577693939209,3.944604635238648,1.038231744132645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.0126953125,0.0,1878.752197265625,1895.4371337890625,0.0,1377.6002197265625,0.9708603024482728,1.0,0.0,3.0,1.0,0.0
17658060,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316474199295044,0.3132672905921936,0.2860320806503296,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569458484649658,0.1703887581825256,0.1627775281667709,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7137789130210876,0.1413172930479049,0.0997883751988411,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7457906603813171,0.1627223789691925,0.1554306894540786,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6826736927032471,0.1236639469861984,0.5647030472755432,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,298.8304748535156,297.4843444824219,284.9554443359375,1.0,0.3063739538192749,1.0,1.0,0.7156683206558228,1.0,-1.5159720182418823,0.7044588327407837,0.8115132451057434,0.3573262691497803,1.0,1.0,0.0,53.42140579223633,100.0,37829.72265625,0.0,337.0237121582031,1.0,281.556396484375,283.84259033203125,298.7729797363281,301.35302734375,293.1499938964844,293.1499938964844,281.25,35450.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955760717391968,1.0,0.0,0.0,3.9655508995056152,3.9655778408050537,1.0493015452084364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.72802734375,0.0,1908.919189453125,1895.4371337890625,0.0,1576.0164794921875,0.9758481383323668,1.0,0.0,3.0,1.0,0.0
17658120,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316474199295044,0.3132672905921936,0.2860320806503296,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569458484649658,0.1703887581825256,0.1627775281667709,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7137789130210876,0.1413172930479049,0.0997883751988411,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7457906603813171,0.1627223789691925,0.1554306894540786,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6826736927032471,0.1236639469861984,0.5647030472755432,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,298.8304748535156,297.4843444824219,284.9554443359375,1.0,0.3063739538192749,1.0,1.0,0.7156683206558228,1.0,-1.5159720182418823,0.7044588327407837,0.8115132451057434,0.3573262691497803,1.0,1.0,0.0,53.42140579223633,100.0,37829.72265625,0.0,337.0237121582031,1.0,281.556396484375,283.84259033203125,298.7729797363281,301.35302734375,293.1499938964844,293.1499938964844,281.25,35450.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955760717391968,1.0,0.0,0.0,3.9655508995056152,3.9655778408050537,1.0493015452084364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.72802734375,0.0,1908.919189453125,1895.4371337890625,0.0,1576.0164794921875,0.9758481383323668,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8689314723014832,0.3071078956127167,0.2784570157527923,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7187525629997253,0.1704485267400741,0.163388580083847,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.6745752096176147,0.1418007761240005,0.1006315723061561,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7082861065864563,0.163010373711586,0.1563213765621185,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.6420166492462158,0.1215832158923149,0.558630108833313,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,298.8017578125,297.4080810546875,284.79595947265625,1.0,0.321052074432373,1.0,1.0,0.717852771282196,1.0,-1.5091536045074463,0.7002184391021729,0.8089351654052734,0.3552311062812805,0.804709792137146,0.804709792137146,0.0,68.41497039794922,100.0,37676.2734375,0.0,370.7633972167969,1.0,281.2566223144531,283.7173156738281,298.71807861328125,301.30078125,293.1499938964844,293.1499938964844,281.25,46670.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073134779930115,1.0,0.0,0.0,3.6386806964874254,3.6387064456939697,8.834483651298797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.39208984375,0.0,1600.1993408203125,1895.4371337890625,0.0,1668.9407958984375,0.9098685383796692,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680694699287415,0.30705726146698,0.2783754169940948,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7181611061096191,0.1704584509134292,0.1634024977684021,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739766001701355,0.1418151557445526,0.1006472632288932,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076516151428223,0.1630230695009231,0.156339481472969,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6413894891738892,0.1215297579765319,0.5584255456924438,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.4068603515625,284.8009033203125,1.0,0.3213039934635162,1.0,1.0,0.7179112434387207,1.0,-1.5088671445846558,0.7000570893287659,0.8088100552558899,0.3551381826400757,0.8049628734588623,0.8049628734588623,0.0,68.6925048828125,88.0,37657.29296875,0.0,371.3316955566406,1.0,281.2560729980469,283.7232360839844,298.714599609375,301.293212890625,293.1499938964844,293.1499938964844,281.54998779296875,46609.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071252465248108,1.0,0.0,0.0,3.627886533737183,3.6279122829437256,8.782146778685274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.30615234375,0.0,1587.6041259765625,1895.4371337890625,0.0,1667.431640625,0.9077359437942504,1.0,0.0,3.0,1.0,0.0
17658300,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8561273217201233,0.3069541752338409,0.2776010632514953,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7094746232032776,0.1708805412054062,0.1637752801179886,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6655904054641724,0.1422683298587799,0.1009858250617981,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986205577850342,0.1634688228368759,0.1567641943693161,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321716904640198,0.1206867545843124,0.5547635555267334,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.3895263671875,285.0010681152344,1.0,0.3251463770866394,1.0,1.0,0.7190327048301697,1.0,-1.5049012899398804,0.6977264881134033,0.807174801826477,0.3537241518497467,0.9080726504325868,0.9080726504325868,0.0,72.93553161621094,88.0,37007.11328125,0.0,380.2022705078125,1.0,281.4993896484375,283.9342041015625,298.61785888671875,301.0296325683594,293.1499938964844,293.1499938964844,281.54998779296875,37664.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948131322860718,1.0,0.0,0.0,3.614216566085816,3.6142404079437256,8.71608847319294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.7470703125,0.0,1506.0528564453125,1895.4371337890625,0.0,1570.0618896484375,0.9022117853164672,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513311743736267,0.3077900409698486,0.2780847251415252,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057479619979858,0.1716109365224838,0.1644308716058731,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622885465621948,0.1429328322410583,0.1014579311013221,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949422955513,0.1641782820224762,0.1574200093746185,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274808645248413,0.1201348975300788,0.552122175693512,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.801025390625,297.380126953125,285.0133972167969,1.0,0.3272410929203033,1.0,1.0,0.7186999917030334,1.0,-1.5044493675231934,0.6976011395454407,0.8068481683731079,0.3536359965801239,0.9524396657943726,0.9524396657943726,0.0,75.15126037597656,76.0,37091.65234375,0.0,385.6459655761719,1.0,281.5424194335937,283.9313659667969,298.6287841796875,301.0702209472656,293.1499938964844,293.1499938964844,281.25,33682.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880655884742737,1.0,0.0,0.0,3.712939739227295,3.712963819503784,9.19875503768708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.4345703125,0.0,1586.687255859375,1895.4371337890625,0.0,1517.87158203125,0.9178956747055054,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516404032707214,0.3089339137077331,0.2792730629444122,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069270014762878,0.1729186177253723,0.1657330244779586,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633137464523315,0.1439120173454284,0.1022341847419738,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960840225219727,0.1653868705034256,0.1586458086967468,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252259612083435,0.1191142573952674,0.5475300550460815,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272980153560638,1.0,1.0,0.718034565448761,1.0,-1.504331350326538,0.6977834105491638,0.8065479397773743,0.3537852466106415,0.8116603493690491,0.8116603493690491,0.0,75.52323913574219,64.0,37327.453125,0.0,386.53753662109375,1.0,281.2571716308594,283.795166015625,298.72296142578125,301.24169921875,293.1499938964844,293.1499938964844,281.54998779296875,42889.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953873038291931,1.0,0.0,0.0,3.5015151500701904,3.5015389919281006,8.180980444194574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.08154296875,0.0,1423.6123046875,1895.4371337890625,0.0,1574.5423583984375,0.8773447275161743,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516404032707214,0.3089339137077331,0.2792730629444122,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069270014762878,0.1729186177253723,0.1657330244779586,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633137464523315,0.1439120173454284,0.1022341847419738,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960840225219727,0.1653868705034256,0.1586458086967468,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252259612083435,0.1191142573952674,0.5475300550460815,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272980153560638,1.0,1.0,0.718034565448761,1.0,-1.504331350326538,0.6977834105491638,0.8065479397773743,0.3537852466106415,0.8116603493690491,0.8116603493690491,0.0,75.52323913574219,64.0,37327.453125,0.0,386.53753662109375,1.0,281.2571716308594,283.795166015625,298.72296142578125,301.24169921875,293.1499938964844,293.1499938964844,281.54998779296875,42889.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953873038291931,1.0,0.0,0.0,3.5015151500701904,3.5015389919281006,8.180980444194574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.08154296875,0.0,1423.6123046875,1895.4371337890625,0.0,1574.5423583984375,0.8773447275161743,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624769449234009,0.3114261925220489,0.2809520363807678,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168565988540649,0.1748567521572113,0.1671964228153228,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726472973823547,0.145347312092781,0.102991871535778,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062291502952576,0.1671481877565384,0.1599610447883606,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304156184196472,0.1187365353107452,0.5441325902938843,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233518004417419,1.0,1.0,0.7173690795898438,1.0,-1.50650954246521,0.6991154551506042,0.8073941469192505,0.3544672727584839,0.9691166281700134,0.9691166281700134,0.0,71.76981353759766,52.0,37040.52734375,0.0,378.0357971191406,1.0,281.5419921875,283.9662475585937,298.6858825683594,301.11383056640625,293.1499938964844,293.1499938964844,281.25,31843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813123822212219,1.0,0.0,0.0,3.656780242919922,3.656803607940674,8.922591518967238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.46240234375,0.0,1509.5704345703125,1895.4371337890625,0.0,1466.5107421875,0.9039015173912048,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624769449234009,0.3114261925220489,0.2809520363807678,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168565988540649,0.1748567521572113,0.1671964228153228,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726472973823547,0.145347312092781,0.102991871535778,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062291502952576,0.1671481877565384,0.1599610447883606,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304156184196472,0.1187365353107452,0.5441325902938843,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233518004417419,1.0,1.0,0.7173690795898438,1.0,-1.50650954246521,0.6991154551506042,0.8073941469192505,0.3544672727584839,0.9691166281700134,0.9691166281700134,0.0,71.76981353759766,52.0,37040.52734375,0.0,378.0357971191406,1.0,281.5419921875,283.9662475585937,298.6858825683594,301.11383056640625,293.1499938964844,293.1499938964844,281.25,31843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813123822212219,1.0,0.0,0.0,3.656780242919922,3.656803607940674,8.922591518967238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.46240234375,0.0,1509.5704345703125,1895.4371337890625,0.0,1466.5107421875,0.9039015173912048,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818825483322144,0.3130235970020294,0.2824862599372864,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7326675653457642,0.1766593158245086,0.1687618494033813,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890857219696045,0.1465643048286438,0.1037499085068702,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225555777549744,0.1687544137239456,0.1613420695066452,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418110728263855,0.1184582486748695,0.5419214367866516,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167487680912018,1.0,1.0,0.7164406180381775,1.0,-1.5101466178894043,0.7012412548065186,0.8089054226875305,0.355663537979126,0.8273902535438538,0.8273902535438538,0.0,65.41425323486328,40.0,37513.5234375,0.0,363.5540771484375,1.0,281.2577819824219,283.7934875488281,298.7847900390625,301.31494140625,293.1499938964844,293.1499938964844,281.54998779296875,40895.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929996013641357,1.0,0.0,0.0,3.526306867599488,3.526330709457397,8.297237172882888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.5810546875,0.0,1435.243408203125,1895.4371337890625,0.0,1555.9510498046875,0.8806930780410767,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818825483322144,0.3130235970020294,0.2824862599372864,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7326675653457642,0.1766593158245086,0.1687618494033813,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890857219696045,0.1465643048286438,0.1037499085068702,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225555777549744,0.1687544137239456,0.1613420695066452,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418110728263855,0.1184582486748695,0.5419214367866516,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167487680912018,1.0,1.0,0.7164406180381775,1.0,-1.5101466178894043,0.7012412548065186,0.8089054226875305,0.355663537979126,0.8273902535438538,0.8273902535438538,0.0,65.41425323486328,40.0,37513.5234375,0.0,363.5540771484375,1.0,281.2577819824219,283.7934875488281,298.7847900390625,301.31494140625,293.1499938964844,293.1499938964844,281.54998779296875,40895.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929996013641357,1.0,0.0,0.0,3.526306867599488,3.526330709457397,8.297237172882888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.5810546875,0.0,1435.243408203125,1895.4371337890625,0.0,1555.9510498046875,0.8806930780410767,1.0,0.0,3.0,1.0,0.0
