time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116764664649964,0.3156325817108154,0.2841400504112243,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559826374053955,0.1789109110832214,0.170379638671875,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130009531974792,0.1481833755970001,0.1045128777623176,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449582815170288,0.1707722544670105,0.162750631570816,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605287194252014,0.1185724362730979,0.5401514768600464,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082197904586792,1.0,1.0,0.715512216091156,1.0,-1.5145528316497805,0.703765332698822,0.8107874393463135,0.3570226728916168,0.9838789105415344,0.9838789105415344,0.0,57.32063293457031,28.0,37260.87109375,0.0,344.899169921875,1.0,281.542236328125,283.9648132324219,298.7407531738281,301.1836242675781,293.1499938964844,293.1499938964844,281.25,31563.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811970472335815,1.0,0.0,0.0,3.680972576141357,3.680996179580689,9.0410412667552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.85693359375,0.0,1534.4215087890625,1895.4371337890625,0.0,1465.6414794921875,0.9091710448265076,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116764664649964,0.3156325817108154,0.2841400504112243,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559826374053955,0.1789109110832214,0.170379638671875,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130009531974792,0.1481833755970001,0.1045128777623176,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449582815170288,0.1707722544670105,0.162750631570816,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605287194252014,0.1185724362730979,0.5401514768600464,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082197904586792,1.0,1.0,0.715512216091156,1.0,-1.5145528316497805,0.703765332698822,0.8107874393463135,0.3570226728916168,0.9838789105415344,0.9838789105415344,0.0,57.32063293457031,28.0,37260.87109375,0.0,344.899169921875,1.0,281.542236328125,283.9648132324219,298.7407531738281,301.1836242675781,293.1499938964844,293.1499938964844,281.25,31563.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811970472335815,1.0,0.0,0.0,3.680972576141357,3.680996179580689,9.0410412667552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.85693359375,0.0,1534.4215087890625,1895.4371337890625,0.0,1465.6414794921875,0.9091710448265076,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339048862457277,0.3166687488555908,0.2851371765136719,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723129391670227,0.1800114214420318,0.1713160574436187,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274630069732666,0.1489592045545578,0.1049786508083343,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604877948760986,0.1717538684606552,0.1635724902153015,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741267442703247,0.118671678006649,0.5399113297462463,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.303465723991394,1.0,1.0,0.7150479555130005,1.0,-1.5181326866149902,0.7057041525840759,0.8124285340309143,0.3580707609653473,0.8977495431900024,0.8977495431900024,0.0,52.7613525390625,28.0,38096.5078125,0.0,334.8699035644531,1.0,281.2962341308594,283.7684936523437,298.8323974609375,301.42822265625,293.1499938964844,293.1499938964844,281.25,34617.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899608969688416,1.0,0.0,0.0,3.708832979202272,3.708857297897339,9.17841759928706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.21875,0.0,1589.1063232421875,1895.4371337890625,0.0,1532.4449462890625,0.915533483028412,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581881165504456,0.3172932267189026,0.285647451877594,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913451790809631,0.1809367835521698,0.1720683425664901,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434589266777039,0.1495632380247116,0.1053095385432243,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787994146347046,0.1725643277168274,0.164215549826622,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900294423103333,0.1186529472470283,0.5391607880592346,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983759343624115,1.0,1.0,0.7146587371826172,1.0,-1.5199180841445925,0.7067258358001709,0.8131922483444214,0.3586616516113281,0.8389497995376587,0.8389497995376587,0.0,48.15761184692383,25.0,37842.4375,0.0,323.82244873046875,1.0,281.2572326660156,283.77862548828125,298.8363342285156,301.3871459960937,293.1499938964844,293.1499938964844,281.54998779296875,40266.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938257813453674,1.0,0.0,0.0,3.577260971069336,3.577285051345825,8.538754627807066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.23486328125,0.0,1485.0244140625,1895.4371337890625,0.0,1562.3720703125,0.891423761844635,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983921051025392,0.3199219703674316,0.2873130440711975,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293352127075195,0.1833389103412628,0.1738646328449249,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786956429481506,0.1513032913208007,0.106180228292942,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170883655548096,0.174703449010849,0.1657738834619522,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.721913754940033,0.1190143600106239,0.538734495639801,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907584011554718,1.0,1.0,0.7138803005218506,1.0,-1.526178002357483,0.7101139426231384,0.8160640001296997,0.3604721128940582,0.9989267587661744,0.9989267587661744,0.0,40.73516082763672,25.0,37601.04296875,0.0,307.5893249511719,1.0,281.5426025390625,283.9588928222656,298.7907409667969,301.2542724609375,293.1499938964844,293.1499938964844,281.25,31648.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824573874473572,1.0,0.0,0.0,3.723787069320679,3.723810911178589,9.252581776308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.46484375,0.0,1583.6005859375,1895.4371337890625,0.0,1475.1561279296875,0.9189082384109496,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983921051025392,0.3199219703674316,0.2873130440711975,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293352127075195,0.1833389103412628,0.1738646328449249,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786956429481506,0.1513032913208007,0.106180228292942,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170883655548096,0.174703449010849,0.1657738834619522,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.721913754940033,0.1190143600106239,0.538734495639801,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907584011554718,1.0,1.0,0.7138803005218506,1.0,-1.526178002357483,0.7101139426231384,0.8160640001296997,0.3604721128940582,0.9989267587661744,0.9989267587661744,0.0,40.73516082763672,25.0,37601.04296875,0.0,307.5893249511719,1.0,281.5426025390625,283.9588928222656,298.7907409667969,301.2542724609375,293.1499938964844,293.1499938964844,281.25,31648.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824573874473572,1.0,0.0,0.0,3.723787069320679,3.723810911178589,9.252581776308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.46484375,0.0,1583.6005859375,1895.4371337890625,0.0,1475.1561279296875,0.9189082384109496,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244498372077942,0.2696256339550018,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510032892227173,0.1853844672441482,0.1758500039577484,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002654314041138,0.1526866257190704,0.1071825474500656,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837954044342041,0.1764917373657226,0.1675117462873459,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738154947757721,0.1192245930433273,0.5395709872245789,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848683297634125,1.0,1.0,0.713101863861084,1.0,-1.5119309425354004,0.7032728791236877,0.8086581230163574,0.3573750257492065,0.8355652689933777,0.8355652689933777,0.0,37.23471832275391,25.0,37783.765625,0.0,291.9330749511719,1.0,281.2572326660156,283.75421142578125,298.8810119628906,301.4388732910156,293.1499938964844,293.1499938964844,281.54998779296875,40969.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69454425573349,1.0,0.0,0.0,3.607360363006592,3.6073849201202393,8.683051078151038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.9345703125,0.0,1522.9927978515625,1895.4371337890625,0.0,1567.9661865234375,0.8981620073318481,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244498372077942,0.2696256339550018,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510032892227173,0.1853844672441482,0.1758500039577484,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002654314041138,0.1526866257190704,0.1071825474500656,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837954044342041,0.1764917373657226,0.1675117462873459,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738154947757721,0.1192245930433273,0.5395709872245789,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848683297634125,1.0,1.0,0.713101863861084,1.0,-1.5119309425354004,0.7032728791236877,0.8086581230163574,0.3573750257492065,0.8355652689933777,0.8355652689933777,0.0,37.23471832275391,25.0,37783.765625,0.0,291.9330749511719,1.0,281.2572326660156,283.75421142578125,298.8810119628906,301.4388732910156,293.1499938964844,293.1499938964844,281.54998779296875,40969.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69454425573349,1.0,0.0,0.0,3.607360363006592,3.6073849201202393,8.683051078151038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.9345703125,0.0,1522.9927978515625,1895.4371337890625,0.0,1567.9661865234375,0.8981620073318481,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329335451126098,0.2536758482456207,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710789084434509,0.1877358257770538,0.1778071969747543,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186395764350891,0.1543650329113006,0.1081638932228088,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568652868270874,0.1785570830106735,0.1692097187042236,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527334094047546,0.119755782186985,0.5407626628875732,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801968157291412,1.0,1.0,0.712155282497406,1.0,-1.4997766017913818,0.6975314617156982,0.8022451996803284,0.3548536598682403,0.9732893109321594,0.9732893109321594,0.0,34.60731887817383,28.0,37105.0703125,0.0,279.76348876953125,1.0,281.5426025390625,283.93377685546875,298.8273620605469,301.27001953125,293.1499938964844,293.1499938964844,281.25,32520.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803770661354065,1.0,0.0,0.0,3.713771343231201,3.7137954235076895,9.202876753988676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03173828125,0.0,1578.79150390625,1895.4371337890625,0.0,1459.4678955078125,0.9172168374061584,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329335451126098,0.2536758482456207,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710789084434509,0.1877358257770538,0.1778071969747543,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186395764350891,0.1543650329113006,0.1081638932228088,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568652868270874,0.1785570830106735,0.1692097187042236,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527334094047546,0.119755782186985,0.5407626628875732,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801968157291412,1.0,1.0,0.712155282497406,1.0,-1.4997766017913818,0.6975314617156982,0.8022451996803284,0.3548536598682403,0.9732893109321594,0.9732893109321594,0.0,34.60731887817383,28.0,37105.0703125,0.0,279.76348876953125,1.0,281.5426025390625,283.93377685546875,298.8273620605469,301.27001953125,293.1499938964844,293.1499938964844,281.25,32520.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803770661354065,1.0,0.0,0.0,3.713771343231201,3.7137954235076895,9.202876753988676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03173828125,0.0,1578.79150390625,1895.4371337890625,0.0,1459.4678955078125,0.9172168374061584,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415607213973999,0.2424085140228271,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867992758750916,0.1898020356893539,0.1798494309186935,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317021727561951,0.1557645052671432,0.1092042103409767,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716933727264404,0.1803408712148666,0.1709816753864288,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641043066978455,0.1202973946928978,0.5432208776473999,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778019905090332,1.0,1.0,0.7112087607383728,1.0,-1.4950261116027832,0.6954771876335144,0.7995489835739136,0.3541372716426849,0.819181501865387,0.819181501865387,0.0,33.01541519165039,31.0,37346.484375,0.0,273.6200561523437,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.4427490234375,293.1499938964844,293.1499938964844,281.54998779296875,42260.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896315217018127,1.0,0.0,0.0,3.534154891967773,3.5341789722442627,8.334210406246711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.16650390625,0.0,1453.415771484375,1895.4371337890625,0.0,1529.907470703125,0.8834924101829529,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415607213973999,0.2424085140228271,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867992758750916,0.1898020356893539,0.1798494309186935,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317021727561951,0.1557645052671432,0.1092042103409767,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716933727264404,0.1803408712148666,0.1709816753864288,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641043066978455,0.1202973946928978,0.5432208776473999,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778019905090332,1.0,1.0,0.7112087607383728,1.0,-1.4950261116027832,0.6954771876335144,0.7995489835739136,0.3541372716426849,0.819181501865387,0.819181501865387,0.0,33.01541519165039,31.0,37346.484375,0.0,273.6200561523437,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.4427490234375,293.1499938964844,293.1499938964844,281.54998779296875,42260.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896315217018127,1.0,0.0,0.0,3.534154891967773,3.5341789722442627,8.334210406246711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.16650390625,0.0,1453.415771484375,1895.4371337890625,0.0,1529.907470703125,0.8834924101829529,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982184767723083,0.3458518087863922,0.2388705164194107,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922793865203857,0.1909507811069488,0.1808000057935714,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361237645149231,0.1565768122673034,0.1096749603748321,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768466711044312,0.1813366264104843,0.17179536819458,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678900957107544,0.1206589713692665,0.5443752408027649,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772927582263946,1.0,1.0,0.7107354998588562,1.0,-1.494845628738403,0.6955498456954956,0.7992957234382629,0.3542901277542114,0.9213268756866456,0.9213268756866456,0.0,32.57168960571289,31.0,36863.8828125,0.0,272.4128112792969,1.0,281.49786376953125,283.9629211425781,298.8567810058594,301.2414855957031,293.1499938964844,293.1499938964844,281.54998779296875,35292.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800664663314819,1.0,0.0,0.0,3.556446075439453,3.556469202041626,8.4396754118643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.2841796875,0.0,1426.393310546875,1895.4371337890625,0.0,1457.133056640625,0.8869991302490234,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977412819862366,0.3502419292926788,0.2358214110136032,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976183533668518,0.1922844350337982,0.1819816678762436,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405004143714905,0.1575651466846466,0.1103098765015602,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818808197975159,0.18250672519207,0.1728265732526779,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716261148452759,0.121171161532402,0.5463368892669678,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772195637226105,1.0,1.0,0.7101635932922363,1.0,-1.4969563484191897,0.6968070268630981,0.8001493811607361,0.3550020158290863,0.9756599068641664,0.9756599068641664,0.0,32.23923110961914,34.0,37098.23046875,0.0,272.4877624511719,1.0,281.5419311523437,283.9543762207031,298.8822631835937,301.3138427734375,293.1499938964844,293.1499938964844,281.25,31935.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760295033454895,1.0,0.0,0.0,3.679180860519409,3.67920446395874,9.032242473949736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.65234375,0.0,1535.2242431640625,1895.4371337890625,0.0,1426.962158203125,0.90909081697464,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973352551460266,0.3573023080825805,0.2334946691989898,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038755893707277,0.1944412291049957,0.1841716468334198,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454532623291016,0.159045398235321,0.1114526465535163,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876622319221497,0.1843533962965011,0.1747193187475204,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755251526832581,0.1218808963894844,0.550000011920929,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781805396080017,1.0,1.0,0.7090198397636414,1.0,-1.5048325061798096,0.7011599540710449,0.8036725521087646,0.3572941422462463,0.8376479148864746,0.8376479148864746,0.0,32.099388122558594,37.0,37748.78515625,0.0,275.58380126953125,1.0,281.257568359375,283.78173828125,298.9854736328125,301.5267333984375,293.1499938964844,293.1499938964844,281.54998779296875,40437.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881141662597656,1.0,0.0,0.0,3.5646986961364746,3.564722776412964,8.478889412799617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.18115234375,0.0,1472.7506103515625,1895.4371337890625,0.0,1518.24462890625,0.8888652324676514,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973352551460266,0.3573023080825805,0.2334946691989898,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038755893707277,0.1944412291049957,0.1841716468334198,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454532623291016,0.159045398235321,0.1114526465535163,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876622319221497,0.1843533962965011,0.1747193187475204,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755251526832581,0.1218808963894844,0.550000011920929,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781805396080017,1.0,1.0,0.7090198397636414,1.0,-1.5048325061798096,0.7011599540710449,0.8036725521087646,0.3572941422462463,0.8376479148864746,0.8376479148864746,0.0,32.099388122558594,37.0,37748.78515625,0.0,275.58380126953125,1.0,281.257568359375,283.78173828125,298.9854736328125,301.5267333984375,293.1499938964844,293.1499938964844,281.54998779296875,40437.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881141662597656,1.0,0.0,0.0,3.5646986961364746,3.564722776412964,8.478889412799617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.18115234375,0.0,1472.7506103515625,1895.4371337890625,0.0,1518.24462890625,0.8888652324676514,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976233839988708,0.3637093901634216,0.2351231276988983,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058406949043274,0.1969548910856247,0.1863788664340973,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466795682907104,0.1608649790287017,0.1126059666275978,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891949653625488,0.1865241378545761,0.1766145825386047,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756347060203552,0.1227373629808425,0.5534042119979858,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803854048252105,1.0,1.0,0.7078761458396912,1.0,-1.517180562019348,0.707765519618988,0.8094150424003601,0.3606343567371368,1.0,1.0,0.0,32.50178527832031,40.0,37702.6953125,0.0,282.0994873046875,1.0,281.54254150390625,283.9646301269531,298.94903564453125,301.414794921875,293.1499938964844,293.1499938964844,281.25,31418.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775217652320862,1.0,0.0,0.0,3.723896026611328,3.7239198684692383,9.253123494090688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.5703125,0.0,1581.9708251953125,1895.4371337890625,0.0,1438.07666015625,0.9188520312309264,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976233839988708,0.3637093901634216,0.2351231276988983,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058406949043274,0.1969548910856247,0.1863788664340973,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466795682907104,0.1608649790287017,0.1126059666275978,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891949653625488,0.1865241378545761,0.1766145825386047,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756347060203552,0.1227373629808425,0.5534042119979858,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803854048252105,1.0,1.0,0.7078761458396912,1.0,-1.517180562019348,0.707765519618988,0.8094150424003601,0.3606343567371368,1.0,1.0,0.0,32.50178527832031,40.0,37702.6953125,0.0,282.0994873046875,1.0,281.54254150390625,283.9646301269531,298.94903564453125,301.414794921875,293.1499938964844,293.1499938964844,281.25,31418.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775217652320862,1.0,0.0,0.0,3.723896026611328,3.7239198684692383,9.253123494090688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.5703125,0.0,1581.9708251953125,1895.4371337890625,0.0,1438.07666015625,0.9188520312309264,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682833313941955,0.2399689555168151,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041444063186646,0.1991093158721923,0.1886191964149475,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448153138160706,0.1623304486274719,0.1137769743800163,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872325420379639,0.1883441358804702,0.1785336285829544,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727041840553284,0.1233122870326042,0.5567725896835327,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836471199989319,1.0,1.0,0.7072110772132874,1.0,-1.5334399938583374,0.7161470651626587,0.8172929286956787,0.3648070693016052,0.8729403614997864,0.8729403614997864,0.0,33.37169647216797,43.0,38662.79296875,0.0,291.71209716796875,1.0,281.2564697265625,283.7645874023437,299.0512084960937,301.6465759277344,293.1499938964844,293.1499938964844,281.54998779296875,38520.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920507550239563,1.0,0.0,0.0,3.677094221115112,3.677119016647339,9.02199928987102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.05126953125,0.0,1582.5177001953125,1895.4371337890625,0.0,1548.592529296875,0.9124255180358888,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682833313941955,0.2399689555168151,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041444063186646,0.1991093158721923,0.1886191964149475,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448153138160706,0.1623304486274719,0.1137769743800163,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872325420379639,0.1883441358804702,0.1785336285829544,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727041840553284,0.1233122870326042,0.5567725896835327,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836471199989319,1.0,1.0,0.7072110772132874,1.0,-1.5334399938583374,0.7161470651626587,0.8172929286956787,0.3648070693016052,0.8729403614997864,0.8729403614997864,0.0,33.37169647216797,43.0,38662.79296875,0.0,291.71209716796875,1.0,281.2564697265625,283.7645874023437,299.0512084960937,301.6465759277344,293.1499938964844,293.1499938964844,281.54998779296875,38520.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920507550239563,1.0,0.0,0.0,3.677094221115112,3.677119016647339,9.02199928987102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.05126953125,0.0,1582.5177001953125,1895.4371337890625,0.0,1548.592529296875,0.9124255180358888,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372126966714859,0.2476381659507751,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990989923477173,0.201566144824028,0.1908034682273864,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.840042233467102,0.1640803515911102,0.1149049997329711,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819590210914612,0.1904347091913223,0.1803845167160034,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667144536972046,0.1239328980445861,0.5593334436416626,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877082228660583,1.0,1.0,0.7065460085868835,1.0,-1.5519176721572876,0.7256215214729309,0.8262961506843567,0.3695917725563049,1.0,1.0,0.0,34.68729782104492,46.0,38583.14453125,0.0,303.7265319824219,1.0,281.54315185546875,283.9662170410156,299.0099792480469,301.5311889648437,293.1499938964844,293.1499938964844,281.25,32594.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831663250923157,1.0,0.0,0.0,3.804798364639282,3.804823398590088,9.65954313869588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.34423828125,0.0,1685.747802734375,1895.4371337890625,0.0,1480.5220947265625,0.9374163150787354,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372126966714859,0.2476381659507751,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990989923477173,0.201566144824028,0.1908034682273864,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.840042233467102,0.1640803515911102,0.1149049997329711,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819590210914612,0.1904347091913223,0.1803845167160034,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667144536972046,0.1239328980445861,0.5593334436416626,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877082228660583,1.0,1.0,0.7065460085868835,1.0,-1.5519176721572876,0.7256215214729309,0.8262961506843567,0.3695917725563049,1.0,1.0,0.0,34.68729782104492,46.0,38583.14453125,0.0,303.7265319824219,1.0,281.54315185546875,283.9662170410156,299.0099792480469,301.5311889648437,293.1499938964844,293.1499938964844,281.25,32594.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831663250923157,1.0,0.0,0.0,3.804798364639282,3.804823398590088,9.65954313869588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.34423828125,0.0,1685.747802734375,1895.4371337890625,0.0,1480.5220947265625,0.9374163150787354,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735672235488891,0.251816064119339,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963460922241211,0.202751025557518,0.1920356601476669,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8375040888786316,0.1649091839790344,0.1155655458569526,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.879103422164917,0.1914363801479339,0.181440070271492,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635356187820435,0.124201513826847,0.5609455704689026,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900092005729675,1.0,1.0,0.7062134742736816,1.0,-1.5624080896377563,0.7309732437133789,0.8314347863197327,0.3723475337028503,0.9701774716377258,0.9701774716377258,0.0,35.44759750366211,46.0,39672.9609375,0.0,310.7001037597656,1.0,281.2935485839844,283.7795715332031,299.1002502441406,301.7872009277344,293.1499938964844,293.1499938964844,281.25,33732.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929655075073242,1.0,0.0,0.0,3.843167781829834,3.843193292617798,9.855347116172195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.43701171875,0.0,1741.018798828125,1895.4371337890625,0.0,1555.6865234375,0.946548879146576,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743106424808502,0.2569808959960937,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920734524726868,0.2037003487348556,0.1930525153875351,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8336341381072998,0.1655113846063614,0.1160724610090255,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747849464416504,0.1922105848789215,0.1822892278432846,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591021656990051,0.1242802441120147,0.5618134140968323,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924316823482513,1.0,1.0,0.7060635685920715,1.0,-1.5724995136260986,0.7360547184944153,0.8364447951316833,0.3749705255031585,0.9162811040878296,0.9162811040878296,0.0,36.37042617797852,49.0,39765.33203125,0.0,318.001708984375,1.0,281.2560729980469,283.7544860839844,299.1075744628906,301.76959228515625,293.1499938964844,293.1499938964844,280.95001220703125,37055.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982951164245605,1.0,0.0,0.0,3.800332546234131,3.800358295440674,9.636880804464454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.703125,0.0,1715.1669921875,1895.4371337890625,0.0,1597.32470703125,0.9390605092048644,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745459914207458,0.2689837515354156,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811517357826233,0.2054183483123779,0.1947820633649826,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.82382732629776,0.1665442734956741,0.116871491074562,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639170527458191,0.193572387099266,0.1836860477924347,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482333779335022,0.1241703629493713,0.5620061159133911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975353896617889,1.0,1.0,0.7057636976242065,1.0,-1.5918537378311155,0.7457917332649231,0.8460619449615479,0.3800451159477234,0.8005341291427612,0.8005341291427612,0.0,38.57222366333008,52.0,40212.45703125,0.0,333.4176940917969,1.0,280.95758056640625,283.7348327636719,299.1134948730469,301.816650390625,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084492444992065,1.0,0.0,0.0,3.445452690124512,3.445476531982422,7.921107112451864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.57177734375,0.0,1380.658447265625,1895.4371337890625,0.0,1678.060302734375,0.8684702515602112,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745459914207458,0.2689837515354156,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811517357826233,0.2054183483123779,0.1947820633649826,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.82382732629776,0.1665442734956741,0.116871491074562,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639170527458191,0.193572387099266,0.1836860477924347,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482333779335022,0.1241703629493713,0.5620061159133911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975353896617889,1.0,1.0,0.7057636976242065,1.0,-1.5918537378311155,0.7457917332649231,0.8460619449615479,0.3800451159477234,0.8005341291427612,0.8005341291427612,0.0,38.57222366333008,52.0,40212.45703125,0.0,333.4176940917969,1.0,280.95758056640625,283.7348327636719,299.1134948730469,301.816650390625,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084492444992065,1.0,0.0,0.0,3.445452690124512,3.445476531982422,7.921107112451864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.57177734375,0.0,1380.658447265625,1895.4371337890625,0.0,1678.060302734375,0.8684702515602112,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751691877841949,0.2807078957557678,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717770576477051,0.2078524678945541,0.1969544887542724,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152704238891602,0.1682529747486114,0.1179803907871246,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854617714881897,0.1955993473529815,0.1854868531227111,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386137843132019,0.1244124248623848,0.5628727078437805,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029543757438659,1.0,1.0,0.7054638266563416,1.0,-1.6130694150924685,0.7564603090286255,0.8566091060638428,0.3856214880943298,0.9660700559616088,0.9660700559616088,0.0,40.88238525390625,55.0,40427.03515625,0.0,350.4335632324219,1.0,281.2415771484375,283.8991394042969,299.0735778808594,301.703369140625,293.1499938964844,293.1499938964844,280.95001220703125,31754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963679790496826,1.0,0.0,0.0,3.639092445373535,3.639115571975708,8.836482834340131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.70947265625,0.0,1489.3941650390625,1895.4371337890625,0.0,1582.208740234375,0.8998879194259644,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751691877841949,0.2807078957557678,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717770576477051,0.2078524678945541,0.1969544887542724,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152704238891602,0.1682529747486114,0.1179803907871246,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854617714881897,0.1955993473529815,0.1854868531227111,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386137843132019,0.1244124248623848,0.5628727078437805,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029543757438659,1.0,1.0,0.7054638266563416,1.0,-1.6130694150924685,0.7564603090286255,0.8566091060638428,0.3856214880943298,0.9660700559616088,0.9660700559616088,0.0,40.88238525390625,55.0,40427.03515625,0.0,350.4335632324219,1.0,281.2415771484375,283.8991394042969,299.0735778808594,301.703369140625,293.1499938964844,293.1499938964844,280.95001220703125,31754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963679790496826,1.0,0.0,0.0,3.639092445373535,3.639115571975708,8.836482834340131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.70947265625,0.0,1489.3941650390625,1895.4371337890625,0.0,1582.208740234375,0.8998879194259644,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741812109947204,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624798655509949,0.2098672986030578,0.1991183012723922,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062846660614014,0.1695492714643478,0.1190740019083023,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454645276069641,0.1972246766090393,0.1872762888669967,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292157411575317,0.124391920864582,0.5637668967247009,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086315393447876,1.0,1.0,0.7053561210632324,1.0,-1.6350204944610596,0.7674164175987244,0.86760413646698,0.3913760483264923,0.8482750058174133,0.8482750058174133,0.0,43.40336608886719,58.0,41379.25,0.0,368.8392028808594,1.0,280.95782470703125,283.7363586425781,299.1719970703125,301.9320373535156,293.1499938964844,293.1499938964844,281.25,39267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095788717269897,1.0,0.0,0.0,3.552180767059326,3.552204370498657,8.419443702223361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.34716796875,0.0,1450.8306884765625,1895.4371337890625,0.0,1687.15234375,0.8856035470962524,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741812109947204,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624798655509949,0.2098672986030578,0.1991183012723922,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062846660614014,0.1695492714643478,0.1190740019083023,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454645276069641,0.1972246766090393,0.1872762888669967,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292157411575317,0.124391920864582,0.5637668967247009,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086315393447876,1.0,1.0,0.7053561210632324,1.0,-1.6350204944610596,0.7674164175987244,0.86760413646698,0.3913760483264923,0.8482750058174133,0.8482750058174133,0.0,43.40336608886719,58.0,41379.25,0.0,368.8392028808594,1.0,280.95782470703125,283.7363586425781,299.1719970703125,301.9320373535156,293.1499938964844,293.1499938964844,281.25,39267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095788717269897,1.0,0.0,0.0,3.552180767059326,3.552204370498657,8.419443702223361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.34716796875,0.0,1450.8306884765625,1895.4371337890625,0.0,1687.15234375,0.8856035470962524,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731088936328888,0.305818498134613,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535058498382568,0.2122327089309692,0.201272040605545,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970582842826843,0.1711708903312683,0.1201551929116249,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366310000419617,0.1991657465696334,0.1890420913696289,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198050022125244,0.1245073676109314,0.5642528533935547,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144320249557495,1.0,1.0,0.7052484750747681,1.0,-1.6569361686706543,0.7783623933792114,0.8785737752914429,0.3971268832683563,1.0,1.0,0.0,46.09780883789063,46.0,41486.80859375,0.0,388.1727294921875,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.8357849121094,293.1499938964844,293.1499938964844,280.95001220703125,31353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017509341239929,1.0,0.0,0.0,3.729656219482422,3.729680299758911,9.281772008762346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.240234375,0.0,1588.08642578125,1895.4371337890625,0.0,1624.5985107421875,0.9198369979858398,1.0,0.0,3.0,1.0,0.0
