time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731088936328888,0.305818498134613,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535058498382568,0.2122327089309692,0.201272040605545,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970582842826843,0.1711708903312683,0.1201551929116249,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366310000419617,0.1991657465696334,0.1890420913696289,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198050022125244,0.1245073676109314,0.5642528533935547,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144320249557495,1.0,1.0,0.7052484750747681,1.0,-1.6569361686706543,0.7783623933792114,0.8785737752914429,0.3971268832683563,1.0,1.0,0.0,46.09780883789063,46.0,41486.80859375,0.0,388.1727294921875,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.8357849121094,293.1499938964844,293.1499938964844,280.95001220703125,31353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017509341239929,1.0,0.0,0.0,3.729656219482422,3.729680299758911,9.281772008762346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.240234375,0.0,1588.08642578125,1895.4371337890625,0.0,1624.5985107421875,0.9198369979858398,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724265396595001,0.3068678081035614,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541215062141418,0.2133088707923889,0.2024112343788147,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974382638931274,0.1718759983778,0.1207350417971611,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370294570922852,0.2000336349010467,0.1899792850017547,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191746830940247,0.1245082020759582,0.5646236538887024,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150094151496887,1.0,1.0,0.7051946520805359,1.0,-1.661841630935669,0.7808008790016174,0.8810407519340515,0.3985151946544647,0.9361980557441713,0.9361980557441713,0.0,46.38816452026367,46.0,42465.875,0.0,391.6774597167969,1.0,280.9957275390625,283.7055053710937,299.2248840332031,302.0901794433594,293.1499938964844,293.1499938964844,280.95001220703125,33653.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115723490715027,1.0,0.0,0.0,3.772160053253174,3.7721848487854,9.494530672782276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.63720703125,0.0,1655.22412109375,1895.4371337890625,0.0,1703.24951171875,0.9296398162841796,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720588982105255,0.3047564625740051,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572348952293396,0.2141409814357757,0.2032723277807235,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001980781555176,0.1723501831293106,0.1211181506514549,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397753238677979,0.2006666362285614,0.1906499564647674,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205418944358826,0.1243448108434677,0.5641205310821533,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143098354339599,1.0,1.0,0.705213189125061,1.0,-1.661007285118103,0.7803752422332764,0.8806320428848267,0.3983086049556732,0.8760829567909241,0.8760829567909241,0.0,45.98960876464844,34.0,42255.69140625,0.0,390.0910949707031,1.0,280.9567565917969,283.6890563964844,299.2254943847656,302.0531311035156,293.1499938964844,293.1499938964844,281.25,38313.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716231107711792,1.0,0.0,0.0,3.691553831100464,3.6915786266326895,9.093094490708608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.0107421875,0.0,1597.40283203125,1895.4371337890625,0.0,1741.1243896484375,0.9153203368186952,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755394220352173,0.2914378941059112,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.872636079788208,0.2163373380899429,0.2050817459821701,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141070604324341,0.1738042682409286,0.1219445019960403,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538645505905151,0.2024209648370742,0.1920557916164398,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302323579788208,0.1243726015090942,0.563206136226654,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096289038658142,1.0,1.0,0.7052503824234009,1.0,-1.6487778425216677,0.7742875218391418,0.8744902610778809,0.3950590789318084,1.0,1.0,0.0,43.394569396972656,37.0,41523.44921875,0.0,376.1437377929688,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.8925476074219,293.1499938964844,293.1499938964844,280.95001220703125,32640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061485648155212,1.0,0.0,0.0,3.806544542312622,3.806569576263428,9.668410712038169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.94091796875,0.0,1688.190673828125,1895.4371337890625,0.0,1659.6104736328125,0.938023328781128,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755394220352173,0.2914378941059112,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.872636079788208,0.2163373380899429,0.2050817459821701,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141070604324341,0.1738042682409286,0.1219445019960403,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538645505905151,0.2024209648370742,0.1920557916164398,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302323579788208,0.1243726015090942,0.563206136226654,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096289038658142,1.0,1.0,0.7052503824234009,1.0,-1.6487778425216677,0.7742875218391418,0.8744902610778809,0.3950590789318084,1.0,1.0,0.0,43.394569396972656,37.0,41523.44921875,0.0,376.1437377929688,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.8925476074219,293.1499938964844,293.1499938964844,280.95001220703125,32640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061485648155212,1.0,0.0,0.0,3.806544542312622,3.806569576263428,9.668410712038169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.94091796875,0.0,1688.190673828125,1895.4371337890625,0.0,1659.6104736328125,0.938023328781128,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810913264751434,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846455216407776,0.2181794792413711,0.2069317102432251,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239763379096985,0.174924835562706,0.1228011772036552,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648107647895813,0.203834518790245,0.1934945732355117,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.737328827381134,0.1243711858987808,0.563234269618988,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073849081993103,1.0,1.0,0.705287516117096,1.0,-1.6430102586746216,0.7714461088180542,0.8715640902519226,0.3933916091918945,0.8502328395843506,0.8502328395843506,0.0,41.75138092041016,40.0,41824.6640625,0.0,368.4624938964844,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0492248535156,293.1499938964844,293.1499938964844,281.25,41017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157438397407532,1.0,0.0,0.0,3.671678304672241,3.671703338623047,8.995442044579249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.91015625,0.0,1595.188720703125,1895.4371337890625,0.0,1737.146484375,0.9128904938697816,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810913264751434,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846455216407776,0.2181794792413711,0.2069317102432251,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239763379096985,0.174924835562706,0.1228011772036552,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648107647895813,0.203834518790245,0.1934945732355117,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.737328827381134,0.1243711858987808,0.563234269618988,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073849081993103,1.0,1.0,0.705287516117096,1.0,-1.6430102586746216,0.7714461088180542,0.8715640902519226,0.3933916091918945,0.8502328395843506,0.8502328395843506,0.0,41.75138092041016,40.0,41824.6640625,0.0,368.4624938964844,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0492248535156,293.1499938964844,293.1499938964844,281.25,41017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157438397407532,1.0,0.0,0.0,3.671678304672241,3.671703338623047,8.995442044579249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.91015625,0.0,1595.188720703125,1895.4371337890625,0.0,1737.146484375,0.9128904938697816,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872107863426208,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921642899513245,0.2205179333686828,0.2088985443115234,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298532366752625,0.1765128523111343,0.1237415373325347,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715333342552185,0.2056968510150909,0.1950283497571945,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411782741546631,0.1247491165995597,0.5640642642974854,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068856596946716,1.0,1.0,0.7045730948448181,1.0,-1.644202709197998,0.7723464369773865,0.8718562126159668,0.3938761055469513,1.0,1.0,0.0,41.06146240234375,43.0,41404.4921875,0.0,367.16644287109375,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.90350341796875,293.1499938964844,293.1499938964844,280.95001220703125,32565.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030808925628662,1.0,0.0,0.0,3.7881367206573486,3.788161516189575,9.575128387950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.31884765625,0.0,1665.6842041015625,1895.4371337890625,0.0,1635.1512451171875,0.933992087841034,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872107863426208,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921642899513245,0.2205179333686828,0.2088985443115234,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298532366752625,0.1765128523111343,0.1237415373325347,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715333342552185,0.2056968510150909,0.1950283497571945,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411782741546631,0.1247491165995597,0.5640642642974854,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068856596946716,1.0,1.0,0.7045730948448181,1.0,-1.644202709197998,0.7723464369773865,0.8718562126159668,0.3938761055469513,1.0,1.0,0.0,41.06146240234375,43.0,41404.4921875,0.0,367.16644287109375,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.90350341796875,293.1499938964844,293.1499938964844,280.95001220703125,32565.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030808925628662,1.0,0.0,0.0,3.7881367206573486,3.788161516189575,9.575128387950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.31884765625,0.0,1665.6842041015625,1895.4371337890625,0.0,1635.1512451171875,0.933992087841034,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917446136474609,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959611654281616,0.2225099503993988,0.2109525799751281,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325955271720886,0.1777672320604324,0.1247388198971748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747161030769348,0.2072271704673767,0.1966392248868942,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424618601799011,0.1250192821025848,0.5657259225845337,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078638613224029,1.0,1.0,0.7038586735725403,1.0,-1.650933027267456,0.7760009169578552,0.874932050704956,0.3958642184734344,0.859479546546936,0.859479546546936,0.0,41.07347869873047,46.0,42048.4140625,0.0,370.783203125,1.0,280.95623779296875,283.6838684082031,299.28955078125,302.09979248046875,293.1499938964844,293.1499938964844,281.25,40169.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140012383460999,1.0,0.0,0.0,3.675382852554321,3.675407886505127,9.013604085339466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.77587890625,0.0,1593.005615234375,1895.4371337890625,0.0,1722.9515380859375,0.9134564995765686,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917446136474609,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959611654281616,0.2225099503993988,0.2109525799751281,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325955271720886,0.1777672320604324,0.1247388198971748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747161030769348,0.2072271704673767,0.1966392248868942,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424618601799011,0.1250192821025848,0.5657259225845337,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078638613224029,1.0,1.0,0.7038586735725403,1.0,-1.650933027267456,0.7760009169578552,0.874932050704956,0.3958642184734344,0.859479546546936,0.859479546546936,0.0,41.07347869873047,46.0,42048.4140625,0.0,370.783203125,1.0,280.95623779296875,283.6838684082031,299.28955078125,302.09979248046875,293.1499938964844,293.1499938964844,281.25,40169.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140012383460999,1.0,0.0,0.0,3.675382852554321,3.675407886505127,9.013604085339466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.77587890625,0.0,1593.005615234375,1895.4371337890625,0.0,1722.9515380859375,0.9134564995765686,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937952220439911,0.2786038219928741,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960666656494141,0.2236233353614807,0.2118820995092392,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324368596076965,0.1785029917955398,0.125168889760971,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.874579906463623,0.2080941498279571,0.1973471045494079,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417293787002563,0.1251972615718841,0.5662387609481812,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087846636772156,1.0,1.0,0.7035014629364014,1.0,-1.6553823947906494,0.7783707976341248,0.8770115375518799,0.3971379101276397,0.9648935794830322,0.9648935794830322,0.0,41.34564208984375,46.0,41547.46484375,0.0,373.93310546875,1.0,281.2024230957031,283.8715209960937,299.2280578613281,301.8975830078125,293.1499938964844,293.1499938964844,281.25,34759.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062002420425415,1.0,0.0,0.0,3.70292592048645,3.702950239181519,9.149204629466112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.54443359375,0.0,1583.4349365234375,1895.4371337890625,0.0,1660.023681640625,0.9189111590385436,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959584832191467,0.2798150181770324,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.896449625492096,0.2249461561441421,0.2130680233240127,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325655460357666,0.1794322878122329,0.1257755011320114,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747096657752991,0.2091562151908874,0.1982920467853546,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412192225456238,0.1255109012126922,0.5674517750740051,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099875450134277,1.0,1.0,0.7033208012580872,1.0,-1.661577820777893,0.7815414071083069,0.8800364136695862,0.3988091051578522,1.0,1.0,0.0,41.66754150390625,49.0,41822.1953125,0.0,378.1828918457031,1.0,281.24273681640625,283.87066650390625,299.2496337890625,301.973876953125,293.1499938964844,293.1499938964844,280.95001220703125,32621.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037297487258911,1.0,0.0,0.0,3.804443359375,3.8044683933258057,9.65774120231799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.88330078125,0.0,1685.5301513671875,1895.4371337890625,0.0,1640.31103515625,0.937470018863678,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983961343765259,0.2846573293209076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942620754241943,0.2269884347915649,0.2152192592620849,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302879333496094,0.1807166039943695,0.1268301457166671,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721418380737305,0.2107102423906326,0.1999738365411758,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380508184432983,0.1257767975330352,0.5693937540054321,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.313065230846405,1.0,1.0,0.7029594779014587,1.0,-1.6755911111831665,0.7886718511581421,0.8869192004203796,0.4026161432266235,0.888717532157898,0.888717532157898,0.0,42.75596618652344,52.0,42763.1875,0.0,388.9278259277344,1.0,280.9569702148437,283.6797790527344,299.33203125,302.184814453125,293.1499938964844,293.1499938964844,281.25,38538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165531516075134,1.0,0.0,0.0,3.748421669006348,3.748447179794312,9.375407330480812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.03515625,0.0,1664.957763671875,1895.4371337890625,0.0,1743.7552490234375,0.9284504652023317,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983961343765259,0.2846573293209076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942620754241943,0.2269884347915649,0.2152192592620849,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302879333496094,0.1807166039943695,0.1268301457166671,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721418380737305,0.2107102423906326,0.1999738365411758,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380508184432983,0.1257767975330352,0.5693937540054321,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.313065230846405,1.0,1.0,0.7029594779014587,1.0,-1.6755911111831665,0.7886718511581421,0.8869192004203796,0.4026161432266235,0.888717532157898,0.888717532157898,0.0,42.75596618652344,52.0,42763.1875,0.0,388.9278259277344,1.0,280.9569702148437,283.6797790527344,299.33203125,302.184814453125,293.1499938964844,293.1499938964844,281.25,38538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165531516075134,1.0,0.0,0.0,3.748421669006348,3.748447179794312,9.375407330480812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.03515625,0.0,1664.957763671875,1895.4371337890625,0.0,1743.7552490234375,0.9284504652023317,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.400468647480011,0.2916449904441833,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898672461509705,0.2294154465198516,0.2173598408699035,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261538147926331,0.1823523640632629,0.1278720796108245,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867469310760498,0.2126052528619766,0.201629027724266,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331214547157288,0.1261630952358245,0.570873498916626,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168385028839111,1.0,1.0,0.7025981545448303,1.0,-1.6915628910064695,0.7967832684516907,0.8947796821594238,0.40694460272789,1.0,1.0,0.0,44.270118713378906,55.0,42520.76953125,0.0,402.163330078125,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.0550842285156,293.1499938964844,293.1499938964844,280.95001220703125,33402.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078783512115479,1.0,0.0,0.0,3.85144567489624,3.851471185684204,9.897848940454423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.70849609375,0.0,1748.5438232421875,1895.4371337890625,0.0,1673.473876953125,0.948557674884796,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.400468647480011,0.2916449904441833,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898672461509705,0.2294154465198516,0.2173598408699035,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261538147926331,0.1823523640632629,0.1278720796108245,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867469310760498,0.2126052528619766,0.201629027724266,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331214547157288,0.1261630952358245,0.570873498916626,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168385028839111,1.0,1.0,0.7025981545448303,1.0,-1.6915628910064695,0.7967832684516907,0.8947796821594238,0.40694460272789,1.0,1.0,0.0,44.270118713378906,55.0,42520.76953125,0.0,402.163330078125,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.0550842285156,293.1499938964844,293.1499938964844,280.95001220703125,33402.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078783512115479,1.0,0.0,0.0,3.85144567489624,3.851471185684204,9.897848940454423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.70849609375,0.0,1748.5438232421875,1895.4371337890625,0.0,1673.473876953125,0.948557674884796,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009041786193847,0.3000859916210174,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842638731002808,0.2314761877059936,0.2195616513490677,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.820984959602356,0.1836334317922592,0.1289485543966293,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616923093795776,0.2141528725624084,0.2033367604017257,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273280024528503,0.1263182759284973,0.57246994972229,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211965262889862,1.0,1.0,0.7025814652442932,1.0,-1.709600806236267,0.8057747483253479,0.9038260579109192,0.4117409586906433,0.9226884841918944,0.9226884841918944,0.0,46.11894989013672,58.0,43663.61328125,0.0,417.7903747558594,1.0,280.9556579589844,283.6744384765625,299.3646240234375,302.27252197265625,293.1499938964844,293.1499938964844,280.6499938964844,37293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214367985725403,1.0,0.0,0.0,3.83477783203125,3.834804058074951,9.812365533434786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.21484375,0.0,1758.7957763671875,1895.4371337890625,0.0,1783.859130859375,0.9470652341842652,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009041786193847,0.3000859916210174,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842638731002808,0.2314761877059936,0.2195616513490677,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.820984959602356,0.1836334317922592,0.1289485543966293,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616923093795776,0.2141528725624084,0.2033367604017257,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273280024528503,0.1263182759284973,0.57246994972229,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211965262889862,1.0,1.0,0.7025814652442932,1.0,-1.709600806236267,0.8057747483253479,0.9038260579109192,0.4117409586906433,0.9226884841918944,0.9226884841918944,0.0,46.11894989013672,58.0,43663.61328125,0.0,417.7903747558594,1.0,280.9556579589844,283.6744384765625,299.3646240234375,302.27252197265625,293.1499938964844,293.1499938964844,280.6499938964844,37293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214367985725403,1.0,0.0,0.0,3.83477783203125,3.834804058074951,9.812365533434786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.21484375,0.0,1758.7957763671875,1895.4371337890625,0.0,1783.859130859375,0.9470652341842652,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994200825691223,0.3110566437244415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757644891738892,0.233124628663063,0.2212182134389877,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130824565887451,0.1845251023769378,0.129644975066185,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532334566116333,0.2152924388647079,0.2045182883739471,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190446853637695,0.1260718405246734,0.5720049142837524,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258675336837768,1.0,1.0,0.7025647759437561,1.0,-1.7264585494995115,0.8141759634017944,0.9122825264930724,0.416235476732254,0.8143255710601807,0.8143255710601807,0.0,48.454864501953125,61.0,44057.5,0.0,434.4563903808594,1.0,280.65728759765625,283.6548156738281,299.358642578125,302.302490234375,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300089597702026,1.0,0.0,0.0,3.50093674659729,3.50096082687378,8.178277539627743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.77490234375,0.0,1432.322509765625,1895.4371337890625,0.0,1855.143310546875,0.8800662755966187,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994200825691223,0.3110566437244415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757644891738892,0.233124628663063,0.2212182134389877,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130824565887451,0.1845251023769378,0.129644975066185,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532334566116333,0.2152924388647079,0.2045182883739471,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190446853637695,0.1260718405246734,0.5720049142837524,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258675336837768,1.0,1.0,0.7025647759437561,1.0,-1.7264585494995115,0.8141759634017944,0.9122825264930724,0.416235476732254,0.8143255710601807,0.8143255710601807,0.0,48.454864501953125,61.0,44057.5,0.0,434.4563903808594,1.0,280.65728759765625,283.6548156738281,299.358642578125,302.302490234375,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300089597702026,1.0,0.0,0.0,3.50093674659729,3.50096082687378,8.178277539627743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.77490234375,0.0,1432.322509765625,1895.4371337890625,0.0,1855.143310546875,0.8800662755966187,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989177048206329,0.3165600299835205,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718646764755249,0.2342697232961654,0.2221759110689163,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093270063400269,0.1852670907974243,0.1300811320543289,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493537902832031,0.2161537557840347,0.2052213549613952,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149412035942078,0.1260865628719329,0.5718578696250916,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283005952835083,1.0,1.0,0.7025564312934875,1.0,-1.7354060411453247,0.8186380863189697,0.9167680144309998,0.4186179637908935,0.9230238199234008,0.9230238199234008,0.0,49.66521835327149,61.0,43787.1796875,0.0,443.3379821777344,1.0,280.898681640625,283.8239440917969,299.29345703125,302.0999755859375,293.1499938964844,293.1499938964844,280.95001220703125,35138.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213475108146667,1.0,0.0,0.0,3.564169645309448,3.564192533493042,8.476371817778272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.310546875,0.0,1433.4644775390625,1895.4371337890625,0.0,1783.1226806640625,0.888559103012085,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985495269298553,0.3216056227684021,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688437342643738,0.2355778813362121,0.2233966588973999,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063247203826904,0.1861568689346313,0.1306959986686706,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463077545166016,0.2171682268381118,0.2061681449413299,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114278078079224,0.1262118220329284,0.5724154710769653,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308217227458954,1.0,1.0,0.702649712562561,1.0,-1.7454736232757568,0.8236157894134521,0.9218578338623048,0.4212721288204193,0.9704740643501282,0.9704740643501282,0.0,50.83145904541016,64.0,44167.74609375,0.0,452.8507080078125,1.0,280.9421081542969,283.8133239746094,299.3155822753906,302.1802673339844,293.1499938964844,293.1499938964844,280.6499938964844,32162.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186039686203003,1.0,0.0,0.0,3.679326057434082,3.679349660873413,9.032955290422252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.9248046875,0.0,1537.096435546875,1895.4371337890625,0.0,1760.5504150390625,0.9092293977737428,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957726061344147,0.3327339589595794,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617926239967346,0.2375549376010894,0.2255382537841797,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991082668304443,0.1873325258493423,0.1317126303911209,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393089175224304,0.2186000645160675,0.2077850550413131,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032451033592224,0.126114472746849,0.5729053616523743,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360081911087036,1.0,1.0,0.7028361558914185,1.0,-1.7651578187942505,0.833333432674408,0.9318243265151978,0.4265002012252807,0.8550658226013184,0.8550658226013184,0.0,53.40964126586914,52.0,45115.55078125,0.0,472.6352844238281,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.3917236328125,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307337522506714,1.0,0.0,0.0,3.583266258239746,3.583290100097656,8.567447480345436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.42822265625,0.0,1484.4051513671875,1895.4371337890625,0.0,1861.220947265625,0.8928514122962952,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957726061344147,0.3327339589595794,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617926239967346,0.2375549376010894,0.2255382537841797,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991082668304443,0.1873325258493423,0.1317126303911209,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393089175224304,0.2186000645160675,0.2077850550413131,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032451033592224,0.126114472746849,0.5729053616523743,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360081911087036,1.0,1.0,0.7028361558914185,1.0,-1.7651578187942505,0.833333432674408,0.9318243265151978,0.4265002012252807,0.8550658226013184,0.8550658226013184,0.0,53.40964126586914,52.0,45115.55078125,0.0,472.6352844238281,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.3917236328125,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307337522506714,1.0,0.0,0.0,3.583266258239746,3.583290100097656,8.567447480345436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.42822265625,0.0,1484.4051513671875,1895.4371337890625,0.0,1861.220947265625,0.8928514122962952,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940823078155517,0.3302945792675018,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664939403533936,0.2399234920740127,0.2275815457105636,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030743598937988,0.1888630241155624,0.1326496452093124,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431752920150757,0.2203756421804428,0.2092852741479873,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.70505291223526,0.1262394487857818,0.5728601217269897,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353772461414337,1.0,1.0,0.7030225992202759,1.0,-1.767568588256836,0.8344280123710632,0.933140516281128,0.4271655678749084,1.0,1.0,0.0,52.98572540283203,40.0,44910.08984375,0.0,472.856689453125,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2773132324219,293.1499938964844,293.1499938964844,280.6499938964844,31729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229729294776917,1.0,0.0,0.0,3.752033948898315,3.752058267593384,9.393486379849492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5830078125,0.0,1616.8280029296875,1895.4371337890625,0.0,1796.55126953125,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940823078155517,0.3302945792675018,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664939403533936,0.2399234920740127,0.2275815457105636,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030743598937988,0.1888630241155624,0.1326496452093124,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431752920150757,0.2203756421804428,0.2092852741479873,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.70505291223526,0.1262394487857818,0.5728601217269897,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353772461414337,1.0,1.0,0.7030225992202759,1.0,-1.767568588256836,0.8344280123710632,0.933140516281128,0.4271655678749084,1.0,1.0,0.0,52.98572540283203,40.0,44910.08984375,0.0,472.856689453125,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2773132324219,293.1499938964844,293.1499938964844,280.6499938964844,31729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229729294776917,1.0,0.0,0.0,3.752033948898315,3.752058267593384,9.393486379849492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5830078125,0.0,1616.8280029296875,1895.4371337890625,0.0,1796.55126953125,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954010605812073,0.31618532538414,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817364573478699,0.2417433857917785,0.2294086664915084,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163201808929443,0.1898809671401977,0.1334298849105835,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568054437637329,0.2216357439756393,0.2105727195739746,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154487371444702,0.1261385530233383,0.5724256634712219,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304212093353271,1.0,1.0,0.7032030820846558,1.0,-1.754792332649231,0.8279851078987122,0.9268072843551636,0.423666775226593,0.8501854538917542,0.8501854538917542,0.0,50.009803771972656,43.0,45176.89453125,0.0,456.0592041015625,1.0,280.6575012207031,283.616455078125,299.41973876953125,302.43975830078125,293.1499938964844,293.1499938964844,280.95001220703125,40220.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343457341194153,1.0,0.0,0.0,3.6427502632141113,3.642774820327759,8.85425606611534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.15234375,0.0,1556.6300048828125,1895.4371337890625,0.0,1891.62109375,0.9058689475059508,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954010605812073,0.31618532538414,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817364573478699,0.2417433857917785,0.2294086664915084,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163201808929443,0.1898809671401977,0.1334298849105835,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568054437637329,0.2216357439756393,0.2105727195739746,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154487371444702,0.1261385530233383,0.5724256634712219,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304212093353271,1.0,1.0,0.7032030820846558,1.0,-1.754792332649231,0.8279851078987122,0.9268072843551636,0.423666775226593,0.8501854538917542,0.8501854538917542,0.0,50.009803771972656,43.0,45176.89453125,0.0,456.0592041015625,1.0,280.6575012207031,283.616455078125,299.41973876953125,302.43975830078125,293.1499938964844,293.1499938964844,280.95001220703125,40220.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343457341194153,1.0,0.0,0.0,3.6427502632141113,3.642774820327759,8.85425606611534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.15234375,0.0,1556.6300048828125,1895.4371337890625,0.0,1891.62109375,0.9058689475059508,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010157585144043,0.30683034658432,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933451175689697,0.244034856557846,0.2312914729118347,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256193995475769,0.1913350522518158,0.1342502385377884,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671502470970154,0.2233112901449203,0.2118940502405166,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222769856452942,0.1263321191072464,0.5723326206207275,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.327968567609787,1.0,1.0,0.7033835649490356,1.0,-1.7482681274414062,0.8247052431106567,0.9235629439353944,0.4216757714748382,0.9785455465316772,0.9785455465316772,0.0,48.13833618164063,46.0,44483.1640625,0.0,446.5265808105469,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.2666320800781,293.1499938964844,293.1499938964844,280.6499938964844,32814.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225788235664368,1.0,0.0,0.0,3.751737117767334,3.7517614364624015,9.391999356012092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4453125,0.0,1624.8306884765625,1895.4371337890625,0.0,1793.29150390625,0.9258010387420654,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010157585144043,0.30683034658432,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933451175689697,0.244034856557846,0.2312914729118347,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256193995475769,0.1913350522518158,0.1342502385377884,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671502470970154,0.2233112901449203,0.2118940502405166,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222769856452942,0.1263321191072464,0.5723326206207275,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.327968567609787,1.0,1.0,0.7033835649490356,1.0,-1.7482681274414062,0.8247052431106567,0.9235629439353944,0.4216757714748382,0.9785455465316772,0.9785455465316772,0.0,48.13833618164063,46.0,44483.1640625,0.0,446.5265808105469,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.2666320800781,293.1499938964844,293.1499938964844,280.6499938964844,32814.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225788235664368,1.0,0.0,0.0,3.751737117767334,3.7517614364624015,9.391999356012092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4453125,0.0,1624.8306884765625,1895.4371337890625,0.0,1793.29150390625,0.9258010387420654,1.0,0.0,3.0,1.0,0.0
