time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039225280284881,0.3038971424102783,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977392911911011,0.2450750768184662,0.2323756963014602,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290570974349976,0.1919622719287872,0.1347575336694717,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710356950759888,0.2240514606237411,0.2126863747835159,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246432304382324,0.1264061331748962,0.5728501081466675,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274655342102051,1.0,1.0,0.7034738063812256,1.0,-1.7482291460037231,0.8246554136276245,0.9235737323760986,0.4215989410877228,0.8767719268798828,0.8767719268798828,0.0,47.605743408203125,46.0,45167.05859375,0.0,444.9181823730469,1.0,280.6950988769531,283.5943298339844,299.4408874511719,302.4899597167969,293.1499938964844,293.1499938964844,280.6499938964844,36653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294728755950928,1.0,0.0,0.0,3.740119695663452,3.740144729614258,9.33392470869876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3046875,0.0,1640.7681884765625,1895.4371337890625,0.0,1850.653076171875,0.923544943332672,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063418805599212,0.3026041090488434,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001819491386414,0.2459254115819931,0.2332236915826797,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308174014091492,0.1924128085374832,0.1351031959056854,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730772733688354,0.2246102541685104,0.2132587283849716,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725577175617218,0.126360684633255,0.5727890729904175,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273447751998901,1.0,1.0,0.7032595872879028,1.0,-1.7487229108810425,0.8249900341033936,0.9237329363822936,0.4217905700206756,0.8360888361930847,0.8360888361930847,0.0,47.3830680847168,49.0,44753.33984375,0.0,444.5527648925781,1.0,280.656982421875,283.6358642578125,299.4340515136719,302.41925048828125,293.1499938964844,293.1499938964844,280.95001220703125,41451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310948967933655,1.0,0.0,0.0,3.58043909072876,3.580463409423828,8.553932957511279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.34033203125,0.0,1497.1566162109375,1895.4371337890625,0.0,1864.2520751953125,0.8937275409698486,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115472435951233,0.3018898367881775,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036778211593628,0.2483633160591125,0.2353087067604065,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332496881484985,0.1939864605665207,0.1360563188791275,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875830352306366,0.2263940572738647,0.2147466242313385,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264387607574463,0.1266931891441345,0.5736342072486877,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281531035900116,1.0,1.0,0.7028311491012573,1.0,-1.754309892654419,0.8279687166213989,0.92634117603302,0.4234179258346557,0.9820451140403748,0.9820451140403748,0.0,47.37211990356445,52.0,44443.89453125,0.0,447.8923034667969,1.0,280.9427490234375,283.79644775390625,299.3947448730469,302.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,32294.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196211218833923,1.0,0.0,0.0,3.7262487411499023,3.726272821426392,9.264819027521298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9189453125,0.0,1591.364013671875,1895.4371337890625,0.0,1768.9053955078125,0.919718325138092,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115472435951233,0.3018898367881775,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036778211593628,0.2483633160591125,0.2353087067604065,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332496881484985,0.1939864605665207,0.1360563188791275,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875830352306366,0.2263940572738647,0.2147466242313385,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264387607574463,0.1266931891441345,0.5736342072486877,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281531035900116,1.0,1.0,0.7028311491012573,1.0,-1.754309892654419,0.8279687166213989,0.92634117603302,0.4234179258346557,0.9820451140403748,0.9820451140403748,0.0,47.37211990356445,52.0,44443.89453125,0.0,447.8923034667969,1.0,280.9427490234375,283.79644775390625,299.3947448730469,302.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,32294.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196211218833923,1.0,0.0,0.0,3.7262487411499023,3.726272821426392,9.264819027521298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9189453125,0.0,1591.364013671875,1895.4371337890625,0.0,1768.9053955078125,0.919718325138092,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145041406154632,0.3042565584182739,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903972327709198,0.2503280341625213,0.237375408411026,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330000042915344,0.1951140165328979,0.1369911283254623,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755362033843994,0.2277368754148483,0.2162155210971832,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251697182655334,0.1268381923437118,0.574873149394989,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301386833190918,1.0,1.0,0.7024027109146118,1.0,-1.7640061378479004,0.8329809308052063,0.9310251474380492,0.4262070655822754,0.8501521944999695,0.8501521944999695,0.0,48.00462341308594,55.0,45082.16015625,0.0,455.6866149902344,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4702453613281,293.1499938964844,293.1499938964844,280.95001220703125,40140.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302076816558838,1.0,0.0,0.0,3.602651357650757,3.602675676345825,8.660396133564063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.01416015625,0.0,1511.702880859375,1895.4371337890625,0.0,1856.8089599609373,0.8976606726646423,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145041406154632,0.3042565584182739,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903972327709198,0.2503280341625213,0.237375408411026,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330000042915344,0.1951140165328979,0.1369911283254623,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755362033843994,0.2277368754148483,0.2162155210971832,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251697182655334,0.1268381923437118,0.574873149394989,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301386833190918,1.0,1.0,0.7024027109146118,1.0,-1.7640061378479004,0.8329809308052063,0.9310251474380492,0.4262070655822754,0.8501521944999695,0.8501521944999695,0.0,48.00462341308594,55.0,45082.16015625,0.0,455.6866149902344,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4702453613281,293.1499938964844,293.1499938964844,280.95001220703125,40140.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302076816558838,1.0,0.0,0.0,3.602651357650757,3.602675676345825,8.660396133564063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.01416015625,0.0,1511.702880859375,1895.4371337890625,0.0,1856.8089599609373,0.8976606726646423,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170306324958801,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020273685455322,0.2527903020381927,0.2395255118608474,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309041857719421,0.1966870278120041,0.1379756182432174,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731063604354858,0.2295152842998504,0.2177411466836929,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222199440002441,0.1271915435791015,0.5761108994483948,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084085464477,1.0,1.0,0.7023878693580627,1.0,-1.7767008543014526,0.8393194675445557,0.937381386756897,0.4296287596225738,1.0,1.0,0.0,49.127891540527344,58.0,44965.1015625,0.0,466.9017333984375,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.3498840332031,293.1499938964844,293.1499938964844,280.6499938964844,31923.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208967208862305,1.0,0.0,0.0,3.7589869499206543,3.759011268615722,9.42833366934792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3359375,0.0,1626.4266357421875,1895.4371337890625,0.0,1779.406005859375,0.9269278645515442,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170306324958801,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020273685455322,0.2527903020381927,0.2395255118608474,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309041857719421,0.1966870278120041,0.1379756182432174,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731063604354858,0.2295152842998504,0.2177411466836929,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222199440002441,0.1271915435791015,0.5761108994483948,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084085464477,1.0,1.0,0.7023878693580627,1.0,-1.7767008543014526,0.8393194675445557,0.937381386756897,0.4296287596225738,1.0,1.0,0.0,49.127891540527344,58.0,44965.1015625,0.0,466.9017333984375,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.3498840332031,293.1499938964844,293.1499938964844,280.6499938964844,31923.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208967208862305,1.0,0.0,0.0,3.7589869499206543,3.759011268615722,9.42833366934792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3359375,0.0,1626.4266357421875,1895.4371337890625,0.0,1779.406005859375,0.9269278645515442,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175443649291992,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980883359909058,0.2547526061534881,0.2416379004716873,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271339535713196,0.1977899670600891,0.13892762362957,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688013553619385,0.2308301925659179,0.2192297577857971,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178078889846802,0.1272738575935363,0.5773274898529053,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365997672080993,1.0,1.0,0.7023730874061584,1.0,-1.791696071624756,0.8467872142791748,0.944908857345581,0.4337197244167328,0.8745442628860474,0.8745442628860474,0.0,50.69932556152344,61.0,45893.74609375,0.0,481.08306884765625,1.0,280.6563720703125,283.6270446777344,299.5060729980469,302.5539855957031,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332711815834045,1.0,0.0,0.0,3.685367345809937,3.685392379760742,9.062642902790684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.94189453125,0.0,1594.65576171875,1895.4371337890625,0.0,1882.5576171875,0.914883553981781,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175443649291992,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980883359909058,0.2547526061534881,0.2416379004716873,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271339535713196,0.1977899670600891,0.13892762362957,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688013553619385,0.2308301925659179,0.2192297577857971,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178078889846802,0.1272738575935363,0.5773274898529053,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365997672080993,1.0,1.0,0.7023730874061584,1.0,-1.791696071624756,0.8467872142791748,0.944908857345581,0.4337197244167328,0.8745442628860474,0.8745442628860474,0.0,50.69932556152344,61.0,45893.74609375,0.0,481.08306884765625,1.0,280.6563720703125,283.6270446777344,299.5060729980469,302.5539855957031,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332711815834045,1.0,0.0,0.0,3.685367345809937,3.685392379760742,9.062642902790684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.94189453125,0.0,1594.65576171875,1895.4371337890625,0.0,1882.5576171875,0.914883553981781,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417517602443695,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951732516288757,0.2558608055114746,0.2425727546215057,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244361877441406,0.1984530538320541,0.1393186300992965,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657649159431458,0.2315926253795623,0.219854399561882,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147752046585083,0.1273391842842102,0.5774565935134888,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385766446590423,1.0,1.0,0.7023656368255615,1.0,-1.7992751598358154,0.8505657315254211,0.9487094283103944,0.4357783794403076,0.9818308353424072,0.9818308353424072,0.0,51.66322708129883,61.0,45463.15625,0.0,488.8536071777344,1.0,280.9029235839844,283.80670166015625,299.4454345703125,302.35516357421875,293.1499938964844,293.1499938964844,280.95001220703125,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267825603485107,1.0,0.0,0.0,3.7267119884490967,3.726736545562744,9.267124028156104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8701171875,0.0,1605.219970703125,1895.4371337890625,0.0,1828.18310546875,0.9234344363212584,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175144135951996,0.3237989246845245,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929661512374878,0.2571872770786285,0.243781104683876,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223714232444763,0.1993099451065063,0.1398918181657791,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634055852890015,0.2325516194105148,0.2207244485616684,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122383713722229,0.1275430172681808,0.5782728791236877,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406927287578583,1.0,1.0,0.7025060653686523,1.0,-1.8081356287002563,0.8549220561981201,0.953213632106781,0.4381303191184997,1.0,1.0,0.0,52.60556411743164,64.0,45789.22265625,0.0,497.4461975097656,1.0,280.9429626464844,283.8109130859375,299.4637451171875,302.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,32797.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725349485874176,1.0,0.0,0.0,3.8154492378234863,3.815474271774292,9.71369900071295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9794921875,0.0,1700.0997314453125,1895.4371337890625,0.0,1816.258544921875,0.9400969743728638,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151956140995025,0.332889199256897,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872207999229431,0.2592000067234039,0.2459515035152435,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169929385185242,0.2003851383924484,0.1408444344997406,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857455313205719,0.233836680650711,0.2222111523151397,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060142159461975,0.1276604086160659,0.5795993804931641,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452143967151642,1.0,1.0,0.702786922454834,1.0,-1.8261791467666624,0.8637785315513611,0.9624006152153016,0.4429574310779571,0.9082387089729308,0.9082387089729308,0.0,54.77885818481445,67.0,47056.296875,0.0,515.9721069335938,1.0,280.65582275390625,283.6232604980469,299.53643798828125,302.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,37651.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385484576225281,1.0,0.0,0.0,3.784783601760864,3.784809112548828,9.558184501656797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3232421875,0.0,1701.1676025390625,1895.4371337890625,0.0,1927.2265625,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151956140995025,0.332889199256897,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872207999229431,0.2592000067234039,0.2459515035152435,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169929385185242,0.2003851383924484,0.1408444344997406,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857455313205719,0.233836680650711,0.2222111523151397,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060142159461975,0.1276604086160659,0.5795993804931641,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452143967151642,1.0,1.0,0.702786922454834,1.0,-1.8261791467666624,0.8637785315513611,0.9624006152153016,0.4429574310779571,0.9082387089729308,0.9082387089729308,0.0,54.77885818481445,67.0,47056.296875,0.0,515.9721069335938,1.0,280.65582275390625,283.6232604980469,299.53643798828125,302.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,37651.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385484576225281,1.0,0.0,0.0,3.784783601760864,3.784809112548828,9.558184501656797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.3232421875,0.0,1701.1676025390625,1895.4371337890625,0.0,1927.2265625,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107018411159515,0.3437556028366089,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796066045761108,0.2609186172485351,0.2476471215486526,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096447587013245,0.201120913028717,0.1414242386817932,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497558236122131,0.2347621172666549,0.2231798321008682,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980506777763367,0.1275522857904434,0.5796191096305847,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499362468719482,1.0,1.0,0.7030677199363708,1.0,-1.843146085739136,0.8721025586128235,0.971043586730957,0.447491705417633,0.8194026350975037,0.8194026350975037,0.0,57.34233093261719,55.0,47553.48046875,0.0,535.3314208984375,1.0,280.357666015625,283.61651611328125,299.52996826171875,302.6893005371094,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469034194946289,1.0,0.0,0.0,3.4792959690093994,3.4793195724487305,8.077482789303758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.505859375,0.0,1401.805908203125,1895.4371337890625,0.0,1998.7216796875,0.8746551871299744,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107018411159515,0.3437556028366089,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796066045761108,0.2609186172485351,0.2476471215486526,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096447587013245,0.201120913028717,0.1414242386817932,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497558236122131,0.2347621172666549,0.2231798321008682,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980506777763367,0.1275522857904434,0.5796191096305847,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499362468719482,1.0,1.0,0.7030677199363708,1.0,-1.843146085739136,0.8721025586128235,0.971043586730957,0.447491705417633,0.8194026350975037,0.8194026350975037,0.0,57.34233093261719,55.0,47553.48046875,0.0,535.3314208984375,1.0,280.357666015625,283.61651611328125,299.52996826171875,302.6893005371094,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469034194946289,1.0,0.0,0.0,3.4792959690093994,3.4793195724487305,8.077482789303758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.505859375,0.0,1401.805908203125,1895.4371337890625,0.0,1998.7216796875,0.8746551871299744,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087956249713897,0.3401977121829986,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853557705879211,0.2634481787681579,0.2498101890087127,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139868974685669,0.2025601416826248,0.1422813087701797,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542672395706177,0.2363888174295425,0.2245134860277176,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008428573608398,0.1277986913919448,0.5801150798797607,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489734530448913,1.0,1.0,0.7035589218139648,1.0,-1.8447118997573853,0.8726370930671692,0.972074806690216,0.4478333592414856,0.9485636353492736,0.9485636353492736,0.0,56.66164016723633,43.0,47310.37109375,0.0,534.2493286132812,1.0,280.64208984375,283.7452392578125,299.4880065917969,302.55926513671875,293.1499938964844,293.1499938964844,280.3500061035156,32571.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365827560424805,1.0,0.0,0.0,3.6485283374786377,3.6485517024993896,8.882367410478764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.478515625,0.0,1505.8880615234375,1895.4371337890625,0.0,1910.5426025390625,0.902319073677063,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087956249713897,0.3401977121829986,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853557705879211,0.2634481787681579,0.2498101890087127,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139868974685669,0.2025601416826248,0.1422813087701797,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542672395706177,0.2363888174295425,0.2245134860277176,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008428573608398,0.1277986913919448,0.5801150798797607,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489734530448913,1.0,1.0,0.7035589218139648,1.0,-1.8447118997573853,0.8726370930671692,0.972074806690216,0.4478333592414856,0.9485636353492736,0.9485636353492736,0.0,56.66164016723633,43.0,47310.37109375,0.0,534.2493286132812,1.0,280.64208984375,283.7452392578125,299.4880065917969,302.55926513671875,293.1499938964844,293.1499938964844,280.3500061035156,32571.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365827560424805,1.0,0.0,0.0,3.6485283374786377,3.6485517024993896,8.882367410478764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.478515625,0.0,1505.8880615234375,1895.4371337890625,0.0,1910.5426025390625,0.902319073677063,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.41012904047966,0.3253860771656036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013391733169556,0.2653853893280029,0.25172159075737,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266688585281372,0.203448936343193,0.1429523825645446,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683070540428162,0.2374713569879531,0.2256060242652893,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117996215820312,0.1278048306703567,0.5800418853759766,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092172145843,1.0,1.0,0.7040500640869141,1.0,-1.83126163482666,0.8657110333442688,0.965550661087036,0.4439931511878967,0.8177299499511719,0.8177299499511719,0.0,53.437129974365234,46.0,47276.6875,0.0,515.1519775390625,1.0,280.3576965332031,283.6202087402344,299.5467834472656,302.6966857910156,293.1499938964844,293.1499938964844,280.6499938964844,41545.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452652454376221,1.0,0.0,0.0,3.455742835998535,3.455766201019287,7.968492354848422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.8642578125,0.0,1366.8790283203125,1895.4371337890625,0.0,1984.631103515625,0.8668301105499268,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.41012904047966,0.3253860771656036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013391733169556,0.2653853893280029,0.25172159075737,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266688585281372,0.203448936343193,0.1429523825645446,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683070540428162,0.2374713569879531,0.2256060242652893,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117996215820312,0.1278048306703567,0.5800418853759766,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092172145843,1.0,1.0,0.7040500640869141,1.0,-1.83126163482666,0.8657110333442688,0.965550661087036,0.4439931511878967,0.8177299499511719,0.8177299499511719,0.0,53.437129974365234,46.0,47276.6875,0.0,515.1519775390625,1.0,280.3576965332031,283.6202087402344,299.5467834472656,302.6966857910156,293.1499938964844,293.1499938964844,280.6499938964844,41545.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452652454376221,1.0,0.0,0.0,3.455742835998535,3.455766201019287,7.968492354848422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.8642578125,0.0,1366.8790283203125,1895.4371337890625,0.0,1984.631103515625,0.8668301105499268,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125969111919403,0.3197571933269501,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080347418785096,0.2665490210056305,0.2526235580444336,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.83170086145401,0.2040669023990631,0.1432502269744873,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740535378456116,0.2381776571273803,0.2260946333408355,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158685922622681,0.1279161870479583,0.5799391269683838,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422629833221435,1.0,1.0,0.7042956352233887,1.0,-1.8263970613479608,0.8632106781005859,0.9631863236427308,0.4424546062946319,0.9098435044288636,0.9098435044288636,0.0,52.247535705566406,46.0,46672.55859375,0.0,508.240234375,1.0,280.5972595214844,283.77264404296875,299.486083984375,302.48199462890625,293.1499938964844,293.1499938964844,280.6499938964844,34730.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369742393493652,1.0,0.0,0.0,3.503641128540039,3.5036635398864746,8.190917242245632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.3203125,0.0,1367.2320556640625,1895.4371337890625,0.0,1913.8609619140625,0.8743939399719238,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415625125169754,0.3153402507305145,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914316952228546,0.2678682804107666,0.253791868686676,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361817002296448,0.2048246413469314,0.1437262296676635,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791405558586121,0.2390253841876983,0.2268224358558654,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193260192871094,0.1281354427337646,0.5805979371070862,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412468433380127,1.0,1.0,0.7042173743247986,1.0,-1.824729800224304,0.8624152541160583,0.9623144865036012,0.4419879019260406,0.933946132659912,0.933946132659912,0.0,51.37750625610352,49.0,46782.703125,0.0,504.4430236816406,1.0,280.6415710449219,283.74664306640625,299.5033264160156,302.5439758300781,293.1499938964844,293.1499938964844,280.3500061035156,32617.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337250709533691,1.0,0.0,0.0,3.604826450347901,3.604849576950073,8.670857027937018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8193359375,0.0,1458.494140625,1895.4371337890625,0.0,1886.384033203125,0.8925316333770752,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205822944641113,0.3108038008213043,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222292900085448,0.2698627412319183,0.2558101415634155,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413518667221069,0.2057505697011947,0.1444641798734665,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850439786911011,0.2401294112205505,0.2279909998178482,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229259014129639,0.1282527148723602,0.5814149379730225,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.34054696559906,1.0,1.0,0.7040609121322632,1.0,-1.8249744176864624,0.862612783908844,0.9623616337776184,0.4420919120311737,0.8154885172843933,0.8154885172843933,0.0,50.540283203125,52.0,46896.375,0.0,502.0024719238281,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6834716796875,293.1499938964844,293.1499938964844,280.6499938964844,41221.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741584837436676,1.0,0.0,0.0,3.409730911254883,3.409753561019897,7.757709568068094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.52294921875,0.0,1318.4195556640625,1895.4371337890625,0.0,1953.1016845703125,0.8568480610847473,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205822944641113,0.3108038008213043,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222292900085448,0.2698627412319183,0.2558101415634155,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413518667221069,0.2057505697011947,0.1444641798734665,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850439786911011,0.2401294112205505,0.2279909998178482,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229259014129639,0.1282527148723602,0.5814149379730225,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.34054696559906,1.0,1.0,0.7040609121322632,1.0,-1.8249744176864624,0.862612783908844,0.9623616337776184,0.4420919120311737,0.8154885172843933,0.8154885172843933,0.0,50.540283203125,52.0,46896.375,0.0,502.0024719238281,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6834716796875,293.1499938964844,293.1499938964844,280.6499938964844,41221.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741584837436676,1.0,0.0,0.0,3.409730911254883,3.409753561019897,7.757709568068094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.52294921875,0.0,1318.4195556640625,1895.4371337890625,0.0,1953.1016845703125,0.8568480610847473,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257296621799469,0.3098584115505218,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264403581619264,0.272429496049881,0.2580351233482361,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437613844871521,0.2071775794029235,0.1453311890363693,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877334594726562,0.2417242228984832,0.229322001338005,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240304350852966,0.128595158457756,0.5824973583221436,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413024842739105,1.0,1.0,0.703904390335083,1.0,-1.8304455280303955,0.8654146790504456,0.96503084897995,0.4436162114143371,0.938306450843811,0.938306450843811,0.0,50.48835372924805,55.0,46655.7109375,0.0,505.4270935058594,1.0,280.6412048339844,283.7542724609375,299.5281066894531,302.556396484375,293.1499938964844,293.1499938964844,280.3500061035156,32078.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310208678245544,1.0,0.0,0.0,3.5860955715179443,3.586118459701538,8.580983035244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.822265625,0.0,1434.39990234375,1895.4371337890625,0.0,1863.630615234375,0.8879114985466003,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257296621799469,0.3098584115505218,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264403581619264,0.272429496049881,0.2580351233482361,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437613844871521,0.2071775794029235,0.1453311890363693,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877334594726562,0.2417242228984832,0.229322001338005,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240304350852966,0.128595158457756,0.5824973583221436,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413024842739105,1.0,1.0,0.703904390335083,1.0,-1.8304455280303955,0.8654146790504456,0.96503084897995,0.4436162114143371,0.938306450843811,0.938306450843811,0.0,50.48835372924805,55.0,46655.7109375,0.0,505.4270935058594,1.0,280.6412048339844,283.7542724609375,299.5281066894531,302.556396484375,293.1499938964844,293.1499938964844,280.3500061035156,32078.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310208678245544,1.0,0.0,0.0,3.5860955715179443,3.586118459701538,8.580983035244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.822265625,0.0,1434.39990234375,1895.4371337890625,0.0,1863.630615234375,0.8879114985466003,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287504553794861,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264745116233826,0.2744587361812591,0.2601483762264251,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430494070053101,0.208108589053154,0.1461182534694671,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869072198867798,0.2428272366523742,0.2305503636598587,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225610613822937,0.1286703497171402,0.5833935737609863,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432146608829498,1.0,1.0,0.7039502859115601,1.0,-1.8394901752471924,0.8698996901512146,0.9695904850959778,0.4460783302783966,0.824347972869873,0.824347972869873,0.0,51.1558837890625,58.0,47121.75,0.0,513.4850463867188,1.0,280.35809326171875,283.6356506347656,299.5926208496094,302.7207946777344,293.1499938964844,293.1499938964844,280.6499938964844,40312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405992150306702,1.0,0.0,0.0,3.429142713546753,3.429165363311768,7.846290941415646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.111328125,0.0,1331.3687744140625,1895.4371337890625,0.0,1944.6888427734373,0.8601936101913452,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287504553794861,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264745116233826,0.2744587361812591,0.2601483762264251,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430494070053101,0.208108589053154,0.1461182534694671,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869072198867798,0.2428272366523742,0.2305503636598587,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225610613822937,0.1286703497171402,0.5833935737609863,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432146608829498,1.0,1.0,0.7039502859115601,1.0,-1.8394901752471924,0.8698996901512146,0.9695904850959778,0.4460783302783966,0.824347972869873,0.824347972869873,0.0,51.1558837890625,58.0,47121.75,0.0,513.4850463867188,1.0,280.35809326171875,283.6356506347656,299.5926208496094,302.7207946777344,293.1499938964844,293.1499938964844,280.6499938964844,40312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405992150306702,1.0,0.0,0.0,3.429142713546753,3.429165363311768,7.846290941415646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.111328125,0.0,1331.3687744140625,1895.4371337890625,0.0,1944.6888427734373,0.8601936101913452,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311069846153259,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243830442428588,0.2770550847053528,0.2624335885047912,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407898545265198,0.2095294594764709,0.1470067203044891,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842762112617493,0.2444107979536056,0.2319054901599884,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197139263153076,0.1290009468793869,0.5845457911491394,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350646972656,1.0,0.346005916595459,1.0,1.0,0.7039961814880371,1.0,-1.8518049716949463,0.876015841960907,0.9757891297340392,0.4494186341762543,0.9585190415382384,0.9585190415382384,0.0,52.29004287719727,61.0,47138.41015625,0.0,525.2831420898438,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.6098327636719,293.1499938964844,293.1499938964844,280.3500061035156,31563.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319326400756836,1.0,0.0,0.0,3.618309259414673,3.6183321475982666,8.735839855944505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.814453125,0.0,1465.287353515625,1895.4371337890625,0.0,1871.290283203125,0.8948160409927368,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311069846153259,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243830442428588,0.2770550847053528,0.2624335885047912,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407898545265198,0.2095294594764709,0.1470067203044891,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842762112617493,0.2444107979536056,0.2319054901599884,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197139263153076,0.1290009468793869,0.5845457911491394,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350646972656,1.0,0.346005916595459,1.0,1.0,0.7039961814880371,1.0,-1.8518049716949463,0.876015841960907,0.9757891297340392,0.4494186341762543,0.9585190415382384,0.9585190415382384,0.0,52.29004287719727,61.0,47138.41015625,0.0,525.2831420898438,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.6098327636719,293.1499938964844,293.1499938964844,280.3500061035156,31563.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319326400756836,1.0,0.0,0.0,3.618309259414673,3.6183321475982666,8.735839855944505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.814453125,0.0,1465.287353515625,1895.4371337890625,0.0,1871.290283203125,0.8948160409927368,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314537644386291,0.3197856545448303,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228431582450868,0.2781731784343719,0.2636540234088897,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393140435218811,0.2100745886564254,0.1474999636411667,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825543522834778,0.2450418025255203,0.2326526343822479,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180184125900269,0.1291078031063079,0.5854235887527466,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476924300193786,1.0,1.0,0.7040191292762756,1.0,-1.8592259883880613,0.879698634147644,0.9795274138450624,0.4514564573764801,0.8662494421005249,0.8662494421005249,0.0,52.99721145629883,61.0,48081.12109375,0.0,532.53662109375,1.0,280.3978881835937,283.5807800292969,299.6280822753906,302.850830078125,293.1499938964844,293.1499938964844,280.3500061035156,35560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402616143226624,1.0,0.0,0.0,3.624685049057007,3.624708890914917,8.76665410487476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.181640625,0.0,1501.924072265625,1895.4371337890625,0.0,1941.8101806640625,0.8969472646713257,1.0,0.0,3.0,1.0,0.0
