time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309958219528198,0.3236054480075836,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198877811431884,0.2790985107421875,0.2646048665046692,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367467522621155,0.2104403376579284,0.147812008857727,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.879636824131012,0.2454892992973327,0.2331541776657104,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153971791267395,0.1291160434484481,0.5857296586036682,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495041131973266,1.0,1.0,0.7042092084884644,1.0,-1.866299033164978,0.8831400275230408,0.9831589460372924,0.4533315598964691,0.8430554270744324,0.8430554270744324,0.0,53.88923263549805,64.0,47977.2421875,0.0,540.1918334960938,1.0,280.3580627441406,283.6220703125,299.6202392578125,302.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,39325.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743537187576294,1.0,0.0,0.0,3.506584644317627,3.5066077709198,8.204685855162097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.53466796875,0.0,1403.292724609375,1895.4371337890625,0.0,1969.8048095703125,0.876181960105896,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302967488765716,0.3312979638576507,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914690375328064,0.2817170619964599,0.2669220268726349,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321830034255981,0.2118413150310516,0.148697167634964,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743627071380615,0.2470480650663375,0.2345002591609954,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104402184486389,0.1295106559991836,0.5872606039047241,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535185754299164,1.0,1.0,0.7045894861221313,1.0,-1.88283371925354,0.8912109136581421,0.9916227459907532,0.4577073156833648,0.9897932410240172,0.9897932410240172,0.0,55.76691818237305,67.0,48127.2265625,0.0,557.63134765625,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.6944885253906,293.1499938964844,293.1499938964844,280.3500061035156,31390.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366455793380737,1.0,0.0,0.0,3.692706823348999,3.69273042678833,9.098775421989558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.298828125,0.0,1546.3123779296875,1895.4371337890625,0.0,1911.0745849609373,0.9115071296691896,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302967488765716,0.3312979638576507,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914690375328064,0.2817170619964599,0.2669220268726349,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321830034255981,0.2118413150310516,0.148697167634964,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743627071380615,0.2470480650663375,0.2345002591609954,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104402184486389,0.1295106559991836,0.5872606039047241,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535185754299164,1.0,1.0,0.7045894861221313,1.0,-1.88283371925354,0.8912109136581421,0.9916227459907532,0.4577073156833648,0.9897932410240172,0.9897932410240172,0.0,55.76691818237305,67.0,48127.2265625,0.0,557.63134765625,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.6944885253906,293.1499938964844,293.1499938964844,280.3500061035156,31390.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366455793380737,1.0,0.0,0.0,3.692706823348999,3.69273042678833,9.098775421989558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.298828125,0.0,1546.3123779296875,1895.4371337890625,0.0,1911.0745849609373,0.9115071296691896,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273713827133178,0.3402580618858337,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084327220916748,0.2837681472301483,0.2691434919834137,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267096877098083,0.2127198874950409,0.1495098918676376,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681079149246216,0.2480919659137725,0.2357559353113174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044664025306702,0.1296452283859253,0.5887487530708313,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579498529434204,1.0,1.0,0.7049697041511536,1.0,-1.9005316495895384,0.899852991104126,1.000678777694702,0.4624465405941009,0.8672839999198914,0.8672839999198914,0.0,57.96808624267578,70.0,49153.96484375,0.0,577.2286376953125,1.0,280.3568115234375,283.5950622558594,299.6430969238281,302.89617919921875,293.1499938964844,293.1499938964844,280.6499938964844,38622.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496358156204224,1.0,0.0,0.0,3.621733903884888,3.621757984161377,8.752383564569755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.92041015625,0.0,1521.4154052734375,1895.4371337890625,0.0,2022.30126953125,0.9007042050361633,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273713827133178,0.3402580618858337,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084327220916748,0.2837681472301483,0.2691434919834137,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267096877098083,0.2127198874950409,0.1495098918676376,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681079149246216,0.2480919659137725,0.2357559353113174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044664025306702,0.1296452283859253,0.5887487530708313,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579498529434204,1.0,1.0,0.7049697041511536,1.0,-1.9005316495895384,0.899852991104126,1.000678777694702,0.4624465405941009,0.8672839999198914,0.8672839999198914,0.0,57.96808624267578,70.0,49153.96484375,0.0,577.2286376953125,1.0,280.3568115234375,283.5950622558594,299.6430969238281,302.89617919921875,293.1499938964844,293.1499938964844,280.6499938964844,38622.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496358156204224,1.0,0.0,0.0,3.621733903884888,3.621757984161377,8.752383564569755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.92041015625,0.0,1521.4154052734375,1895.4371337890625,0.0,2022.30126953125,0.9007042050361633,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242878258228302,0.3498671352863312,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022383689880372,0.2863652408123016,0.271446943283081,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210151195526123,0.2140571177005767,0.1503574252128601,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616704344749451,0.2495860457420349,0.2370500564575195,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981037259101868,0.1299522668123245,0.5900503396987915,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397252082824,1.0,1.0,0.7055859565734863,1.0,-1.9189693927764893,0.9087732434272766,1.010196089744568,0.4672627449035644,1.0,1.0,0.0,60.37266540527344,58.0,49119.12109375,0.0,598.3672485351562,1.0,280.64288330078125,283.7518005371094,299.5971069335937,302.7763977050781,293.1499938964844,293.1499938964844,280.3500061035156,32148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430874705314636,1.0,0.0,0.0,3.778020143508911,3.778044700622559,9.524052870801824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5302734375,0.0,1650.4871826171875,1895.4371337890625,0.0,1965.952880859375,0.9311076402664183,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242878258228302,0.3498671352863312,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022383689880372,0.2863652408123016,0.271446943283081,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210151195526123,0.2140571177005767,0.1503574252128601,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616704344749451,0.2495860457420349,0.2370500564575195,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981037259101868,0.1299522668123245,0.5900503396987915,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397252082824,1.0,1.0,0.7055859565734863,1.0,-1.9189693927764893,0.9087732434272766,1.010196089744568,0.4672627449035644,1.0,1.0,0.0,60.37266540527344,58.0,49119.12109375,0.0,598.3672485351562,1.0,280.64288330078125,283.7518005371094,299.5971069335937,302.7763977050781,293.1499938964844,293.1499938964844,280.3500061035156,32148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430874705314636,1.0,0.0,0.0,3.778020143508911,3.778044700622559,9.524052870801824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5302734375,0.0,1650.4871826171875,1895.4371337890625,0.0,1965.952880859375,0.9311076402664183,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211547374725342,0.3465428650379181,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077459573745728,0.2883628010749817,0.273546040058136,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246464729309082,0.2148468047380447,0.1510519832372665,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657296299934387,0.2505408227443695,0.2381459325551986,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006452083587646,0.129926860332489,0.5904645323753357,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736233234405,1.0,1.0,0.7062022089958191,1.0,-1.9201648235321045,0.9090527892112732,1.0111119747161863,0.4674955308437347,0.8786122798919678,0.8786122798919678,0.0,59.722129821777344,46.0,49810.59765625,0.0,597.1077880859375,1.0,280.35711669921875,283.5609436035156,299.6512145996094,302.9566955566406,293.1499938964844,293.1499938964844,280.6499938964844,38780.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551215887069702,1.0,0.0,0.0,3.711835145950317,3.711860418319702,9.193283858621726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.60888671875,0.0,1624.2176513671875,1895.4371337890625,0.0,2069.921630859375,0.9204684495925904,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211547374725342,0.3465428650379181,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077459573745728,0.2883628010749817,0.273546040058136,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246464729309082,0.2148468047380447,0.1510519832372665,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657296299934387,0.2505408227443695,0.2381459325551986,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006452083587646,0.129926860332489,0.5904645323753357,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736233234405,1.0,1.0,0.7062022089958191,1.0,-1.9201648235321045,0.9090527892112732,1.0111119747161863,0.4674955308437347,0.8786122798919678,0.8786122798919678,0.0,59.722129821777344,46.0,49810.59765625,0.0,597.1077880859375,1.0,280.35711669921875,283.5609436035156,299.6512145996094,302.9566955566406,293.1499938964844,293.1499938964844,280.6499938964844,38780.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551215887069702,1.0,0.0,0.0,3.711835145950317,3.711860418319702,9.193283858621726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.60888671875,0.0,1624.2176513671875,1895.4371337890625,0.0,2069.921630859375,0.9204684495925904,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212356805801391,0.3406900465488434,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.914596140384674,0.2894974648952484,0.274414598941803,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293946981430054,0.2153514474630355,0.1512707769870758,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711317181587219,0.2511194944381714,0.2385145276784896,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046781778335571,0.1299439221620559,0.5899989604949951,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595308363437652,1.0,1.0,0.7065103650093079,1.0,-1.9143292903900144,0.906005322933197,1.0083240270614624,0.4657714664936065,0.9714950919151306,0.9714950919151306,0.0,58.39117813110352,46.0,49017.86328125,0.0,588.5187377929688,1.0,280.6034851074219,283.72821044921875,299.5863952636719,302.73272705078125,293.1499938964844,293.1499938964844,280.6499938964844,34587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483909130096436,1.0,0.0,0.0,3.737847328186035,3.7378718852996826,9.322586151938594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.986328125,0.0,1622.2974853515625,1895.4371337890625,0.0,2011.546630859375,0.9261466264724731,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228555560111999,0.3317303359508514,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255237579345704,0.2908425629138946,0.2755481004714966,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369803428649902,0.2160414308309555,0.1516582369804382,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797624111175537,0.2518840134143829,0.2391083836555481,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112947106361389,0.1300937235355377,0.5901092290878296,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564877510070801,1.0,1.0,0.7067161798477173,1.0,-1.90624475479126,0.9018831253051758,1.004361629486084,0.4634601771831512,1.0,1.0,0.0,56.413455963134766,49.0,48987.8984375,0.0,576.2664184570312,1.0,280.6435241699219,283.70977783203125,299.595703125,302.78387451171875,293.1499938964844,293.1499938964844,280.3500061035156,32933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459725141525269,1.0,0.0,0.0,3.8231918811798096,3.8232171535491934,9.753163112691254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.896484375,0.0,1710.4927978515625,1895.4371337890625,0.0,1990.7105712890625,0.9420154690742492,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267276525497436,0.3221209645271301,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387617111206056,0.2928241789340973,0.2775412201881408,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458465337753296,0.2167898267507553,0.152258813381195,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898530602455139,0.2527797520160675,0.2400620877742767,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182683348655701,0.1301389187574386,0.5903422832489014,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539507985115051,1.0,1.0,0.7071278691291809,1.0,-1.899236440658569,0.8982443809509277,1.0009920597076416,0.4612384736537933,0.8521082997322083,0.8521082997322083,0.0,54.38091659545898,52.0,49173.26953125,0.0,564.6981811523438,1.0,280.3562316894531,283.5590515136719,299.64288330078125,302.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,41092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753986656665802,1.0,0.0,0.0,3.660745143890381,3.6607701778411865,8.941951250562852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3486328125,0.0,1583.36767578125,1895.4371337890625,0.0,2060.03955078125,0.9112687706947328,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267276525497436,0.3221209645271301,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387617111206056,0.2928241789340973,0.2775412201881408,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458465337753296,0.2167898267507553,0.152258813381195,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898530602455139,0.2527797520160675,0.2400620877742767,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182683348655701,0.1301389187574386,0.5903422832489014,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539507985115051,1.0,1.0,0.7071278691291809,1.0,-1.899236440658569,0.8982443809509277,1.0009920597076416,0.4612384736537933,0.8521082997322083,0.8521082997322083,0.0,54.38091659545898,52.0,49173.26953125,0.0,564.6981811523438,1.0,280.3562316894531,283.5590515136719,299.64288330078125,302.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,41092.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753986656665802,1.0,0.0,0.0,3.660745143890381,3.6607701778411865,8.941951250562852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3486328125,0.0,1583.36767578125,1895.4371337890625,0.0,2060.03955078125,0.9112687706947328,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317771196365356,0.3173742592334747,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469547867774964,0.2955277264118194,0.2797935009002685,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512231111526489,0.2181232124567031,0.1530056893825531,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958522081375122,0.254247635602951,0.2411994487047195,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219853401184082,0.1305063664913177,0.5912359356880188,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489240169525,1.0,1.0,0.7075395584106445,1.0,-1.89957058429718,0.8982511162757874,1.0013195276260376,0.4610856175422668,0.9883542060852052,0.9883542060852052,0.0,53.48674774169922,55.0,48633.4296875,0.0,562.0441284179688,1.0,280.6432800292969,283.71856689453125,299.5967712402344,302.7538452148437,293.1499938964844,293.1499938964844,280.3500061035156,32912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742903470993042,1.0,0.0,0.0,3.783382654190064,3.78340744972229,9.55110976974538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0703125,0.0,1662.740234375,1895.4371337890625,0.0,1964.37744140625,0.93297016620636,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317771196365356,0.3173742592334747,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469547867774964,0.2955277264118194,0.2797935009002685,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512231111526489,0.2181232124567031,0.1530056893825531,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958522081375122,0.254247635602951,0.2411994487047195,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219853401184082,0.1305063664913177,0.5912359356880188,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489240169525,1.0,1.0,0.7075395584106445,1.0,-1.89957058429718,0.8982511162757874,1.0013195276260376,0.4610856175422668,0.9883542060852052,0.9883542060852052,0.0,53.48674774169922,55.0,48633.4296875,0.0,562.0441284179688,1.0,280.6432800292969,283.71856689453125,299.5967712402344,302.7538452148437,293.1499938964844,293.1499938964844,280.3500061035156,32912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742903470993042,1.0,0.0,0.0,3.783382654190064,3.78340744972229,9.55110976974538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0703125,0.0,1662.740234375,1895.4371337890625,0.0,1964.37744140625,0.93297016620636,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353275895118713,0.316675990819931,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505926370620728,0.2977465689182281,0.2820814251899719,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531151413917542,0.2189419269561767,0.1537196934223175,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979347348213196,0.2552093267440796,0.2423005253076553,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959798812866,0.130638301372528,0.5923213958740234,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349006652832,1.0,1.0,0.7075709104537964,1.0,-1.9049614667892456,0.9009212851524352,1.004040241241455,0.4625333845615387,0.8567947149276733,0.8567947149276733,0.0,53.48280334472656,73.0,49099.65234375,0.0,565.8472900390625,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,40366.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515628337860107,1.0,0.0,0.0,3.642178535461426,3.642203092575073,8.851476422933047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.19921875,0.0,1557.0833740234375,1895.4371337890625,0.0,2038.98681640625,0.90680593252182,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353275895118713,0.316675990819931,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505926370620728,0.2977465689182281,0.2820814251899719,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531151413917542,0.2189419269561767,0.1537196934223175,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979347348213196,0.2552093267440796,0.2423005253076553,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959798812866,0.130638301372528,0.5923213958740234,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349006652832,1.0,1.0,0.7075709104537964,1.0,-1.9049614667892456,0.9009212851524352,1.004040241241455,0.4625333845615387,0.8567947149276733,0.8567947149276733,0.0,53.48280334472656,73.0,49099.65234375,0.0,565.8472900390625,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,40366.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515628337860107,1.0,0.0,0.0,3.642178535461426,3.642203092575073,8.851476422933047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.19921875,0.0,1557.0833740234375,1895.4371337890625,0.0,2038.98681640625,0.90680593252182,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366871118545532,0.3329708576202392,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936007022857666,0.3006834983825683,0.284708559513092,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410935997962952,0.2203334718942642,0.1546172350645065,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842865824699402,0.25673508644104,0.243640586733818,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559811592102,0.1310601085424423,0.5941992998123169,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618604242801666,1.0,1.0,0.7076022028923035,1.0,-1.9326034784317017,0.9147223234176636,1.017881155014038,0.4699614942073822,1.0,1.0,0.0,57.27555084228516,91.0,49210.703125,0.0,598.1984252929688,1.0,280.64324951171875,283.7466735839844,299.62225341796875,302.7969055175781,293.1499938964844,293.1499938964844,280.3500061035156,32350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742038369178772,1.0,0.0,0.0,3.7900564670562735,3.790081262588501,9.584836107023875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4345703125,0.0,1666.2869873046875,1895.4371337890625,0.0,1956.9775390625,0.9340815544128418,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366871118545532,0.3329708576202392,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936007022857666,0.3006834983825683,0.284708559513092,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410935997962952,0.2203334718942642,0.1546172350645065,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842865824699402,0.25673508644104,0.243640586733818,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559811592102,0.1310601085424423,0.5941992998123169,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618604242801666,1.0,1.0,0.7076022028923035,1.0,-1.9326034784317017,0.9147223234176636,1.017881155014038,0.4699614942073822,1.0,1.0,0.0,57.27555084228516,91.0,49210.703125,0.0,598.1984252929688,1.0,280.64324951171875,283.7466735839844,299.62225341796875,302.7969055175781,293.1499938964844,293.1499938964844,280.3500061035156,32350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742038369178772,1.0,0.0,0.0,3.7900564670562735,3.790081262588501,9.584836107023875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4345703125,0.0,1666.2869873046875,1895.4371337890625,0.0,1956.9775390625,0.9340815544128418,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347208738327026,0.3463425636291504,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236892461776732,0.3020295202732086,0.2862232327461242,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317571878433228,0.2209158986806869,0.1551941931247711,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735670447349548,0.2573927640914917,0.2444892227649688,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030219435691833,0.1312452554702758,0.5958012938499451,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678314983844757,1.0,1.0,0.7076178789138794,1.0,-1.9541103839874268,0.9254382252693176,1.028672218322754,0.4758718609809875,0.9475123286247252,0.9475123286247252,0.0,60.49034118652344,91.0,50644.5,0.0,624.8399658203125,1.0,280.394287109375,283.5760498046875,299.7008056640625,303.0647888183594,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505171298980713,1.0,0.0,0.0,3.821346282958984,3.821371793746948,9.743748705659527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.068359375,0.0,1718.4769287109375,1895.4371337890625,0.0,2029.927001953125,0.9413987398147584,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304380714893341,0.3630771040916443,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087643027305604,0.3031363189220428,0.2874801158905029,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203030824661255,0.2212782651185989,0.1556026041507721,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606423735618591,0.257829874753952,0.2451127171516418,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918035745620728,0.1312935352325439,0.5969198942184448,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748869895935058,1.0,1.0,0.7080520391464233,1.0,-1.9782941341400144,0.937317967414856,1.0409761667251587,0.4823698103427887,0.9277678728103638,0.9277678728103638,0.0,64.6055908203125,94.0,51118.30078125,0.0,657.13330078125,1.0,280.3563232421875,283.58160400390625,299.706298828125,303.0604858398437,293.1499938964844,293.1499938964844,280.04998779296875,36554.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550984025001526,1.0,0.0,0.0,3.7836878299713135,3.783713340759277,9.552650226396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.544921875,0.0,1691.3494873046875,1895.4371337890625,0.0,2069.719970703125,0.935603678226471,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885919094085692,0.4189170598983764,0.3797070980072021,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832110166549683,0.3051853477954864,0.289758563041687,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972415685653687,0.2218263298273086,0.156246542930603,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371198773384094,0.2585184574127197,0.2461190819740295,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703352332115173,0.1310468316078186,0.5978223085403442,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8895874023437,1.0,0.3853141665458679,1.0,1.0,0.708920419216156,1.0,-2.003743886947632,0.9495477080345154,1.0541962385177612,0.4893405735492706,0.8468540906906128,0.8468540906906128,0.0,72.99441528320312,97.0,52063.06640625,0.0,705.871337890625,1.0,280.05731201171875,283.5279846191406,299.7178039550781,303.1602783203125,293.1499938964844,293.1499938964844,280.3500061035156,40900.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655094265937805,1.0,0.0,0.0,3.581864356994629,3.5818886756896973,8.560745641261747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.150390625,0.0,1494.66162109375,1895.4371337890625,0.0,2161.067626953125,0.8948125243186951,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885919094085692,0.4189170598983764,0.3797070980072021,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832110166549683,0.3051853477954864,0.289758563041687,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972415685653687,0.2218263298273086,0.156246542930603,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371198773384094,0.2585184574127197,0.2461190819740295,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703352332115173,0.1310468316078186,0.5978223085403442,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8895874023437,1.0,0.3853141665458679,1.0,1.0,0.708920419216156,1.0,-2.003743886947632,0.9495477080345154,1.0541962385177612,0.4893405735492706,0.8468540906906128,0.8468540906906128,0.0,72.99441528320312,97.0,52063.06640625,0.0,705.871337890625,1.0,280.05731201171875,283.5279846191406,299.7178039550781,303.1602783203125,293.1499938964844,293.1499938964844,280.3500061035156,40900.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655094265937805,1.0,0.0,0.0,3.581864356994629,3.5818886756896973,8.560745641261747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.150390625,0.0,1494.66162109375,1895.4371337890625,0.0,2161.067626953125,0.8948125243186951,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958808422088623,0.4143729507923126,0.3741779029369354,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.861535370349884,0.3079375922679901,0.2924907803535461,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764080166816711,0.222960963845253,0.157160148024559,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817076563835144,0.2597980499267578,0.2474881410598755,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516832709312439,0.1309063583612442,0.5983853340148926,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927383124828338,1.0,1.0,0.7097887396812439,1.0,-2.004157543182373,0.949376344680786,1.054781198501587,0.4890635907649994,0.9704596996307372,0.9704596996307372,0.0,81.47907257080078,100.0,51665.8359375,0.0,735.0380249023438,1.0,280.3424987792969,283.6614074707031,299.6824035644531,303.0242004394531,293.1499938964844,293.1499938964844,280.04998779296875,32763.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565613985061646,1.0,0.0,0.0,3.7236719131469727,3.723695993423462,9.252009931515204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1572265625,0.0,1591.98095703125,1895.4371337890625,0.0,2082.480712890625,0.9195218086242676,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958808422088623,0.4143729507923126,0.3741779029369354,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.861535370349884,0.3079375922679901,0.2924907803535461,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764080166816711,0.222960963845253,0.157160148024559,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817076563835144,0.2597980499267578,0.2474881410598755,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516832709312439,0.1309063583612442,0.5983853340148926,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927383124828338,1.0,1.0,0.7097887396812439,1.0,-2.004157543182373,0.949376344680786,1.054781198501587,0.4890635907649994,0.9704596996307372,0.9704596996307372,0.0,81.47907257080078,100.0,51665.8359375,0.0,735.0380249023438,1.0,280.3424987792969,283.6614074707031,299.6824035644531,303.0242004394531,293.1499938964844,293.1499938964844,280.04998779296875,32763.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565613985061646,1.0,0.0,0.0,3.7236719131469727,3.723695993423462,9.252009931515204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1572265625,0.0,1591.98095703125,1895.4371337890625,0.0,2082.480712890625,0.9195218086242676,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937164068222046,0.411331832408905,0.3716884553432464,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485639095306396,0.3100548982620239,0.2949518859386444,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066343307495,0.2235429286956787,0.1578930914402008,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036511540412903,0.260537177324295,0.2486283332109451,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401306390762329,0.1305727958679199,0.5985013246536255,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985824286937713,1.0,1.0,0.7108280062675476,1.0,-2.0065155029296875,0.9500977396965028,1.0564179420471191,0.4892851412296295,0.852595329284668,0.852595329284668,0.0,87.95954132080078,88.0,52169.328125,0.0,759.123779296875,1.0,280.0570373535156,283.5260925292969,299.7516174316406,303.1962890625,293.1499938964844,293.1499938964844,280.3500061035156,39915.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648905515670776,1.0,0.0,0.0,3.5886971950531006,3.58872127532959,8.593436859882786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0458984375,0.0,1494.8341064453125,1895.4371337890625,0.0,2155.603271484375,0.8948094844818115,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937164068222046,0.411331832408905,0.3716884553432464,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485639095306396,0.3100548982620239,0.2949518859386444,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066343307495,0.2235429286956787,0.1578930914402008,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036511540412903,0.260537177324295,0.2486283332109451,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401306390762329,0.1305727958679199,0.5985013246536255,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985824286937713,1.0,1.0,0.7108280062675476,1.0,-2.0065155029296875,0.9500977396965028,1.0564179420471191,0.4892851412296295,0.852595329284668,0.852595329284668,0.0,87.95954132080078,88.0,52169.328125,0.0,759.123779296875,1.0,280.0570373535156,283.5260925292969,299.7516174316406,303.1962890625,293.1499938964844,293.1499938964844,280.3500061035156,39915.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648905515670776,1.0,0.0,0.0,3.5886971950531006,3.58872127532959,8.593436859882786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0458984375,0.0,1494.8341064453125,1895.4371337890625,0.0,2155.603271484375,0.8948094844818115,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361216425895692,0.4102627635002136,0.3702486753463745,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286808013916,0.3128248155117035,0.2973247766494751,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646754384040833,0.2246679216623306,0.1585267037153244,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050214052200317,0.2618036270141601,0.2496209591627121,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305900812149047,0.5979107022285461,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983538746833801,1.0,1.0,0.7118672728538513,1.0,-2.0088765621185303,0.9508376121520996,1.0580389499664309,0.4894451797008514,0.9845505952835084,0.9845505952835084,0.0,87.89474487304688,76.0,51868.6796875,0.0,760.8790893554688,1.0,280.3428955078125,283.66070556640625,299.7343139648437,303.0845031738281,293.1499938964844,293.1499938964844,280.04998779296875,32346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552765607833862,1.0,0.0,0.0,3.7403969764709473,3.740421295166016,9.335309414382208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8662109375,0.0,1608.0748291015625,1895.4371337890625,0.0,2071.272216796875,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361216425895692,0.4102627635002136,0.3702486753463745,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286808013916,0.3128248155117035,0.2973247766494751,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646754384040833,0.2246679216623306,0.1585267037153244,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050214052200317,0.2618036270141601,0.2496209591627121,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305900812149047,0.5979107022285461,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983538746833801,1.0,1.0,0.7118672728538513,1.0,-2.0088765621185303,0.9508376121520996,1.0580389499664309,0.4894451797008514,0.9845505952835084,0.9845505952835084,0.0,87.89474487304688,76.0,51868.6796875,0.0,760.8790893554688,1.0,280.3428955078125,283.66070556640625,299.7343139648437,303.0845031738281,293.1499938964844,293.1499938964844,280.04998779296875,32346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552765607833862,1.0,0.0,0.0,3.7403969764709473,3.740421295166016,9.335309414382208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8662109375,0.0,1608.0748291015625,1895.4371337890625,0.0,2071.272216796875,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411498308181764,0.4093433320522308,0.3696552217006683,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564786314964294,0.3140278458595276,0.2985426485538482,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769199013710022,0.2250804305076599,0.1588593423366546,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098053932189941,0.2622880041599273,0.2501384615898132,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433020234107971,0.1305819898843765,0.5977842211723328,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968448936939239,1.0,1.0,0.7123869061470032,1.0,-2.010498523712158,0.9514174461364746,1.059080958366394,0.4896923899650574,0.8868971467018127,0.8868971467018127,0.0,86.05030822753906,76.0,52733.65234375,0.0,755.9224853515625,1.0,280.09527587890625,283.4786682128906,299.8119506835937,303.32989501953125,293.1499938964844,293.1499938964844,280.04998779296875,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762162446975708,1.0,0.0,0.0,3.738711357116699,3.738736391067505,9.326897156824998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.923828125,0.0,1634.4637451171875,1895.4371337890625,0.0,2131.566162109375,0.9229986071586608,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474163055419922,0.4081189036369324,0.3685255050659179,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631799221038818,0.3150339722633362,0.2994438707828522,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747862339019775,0.225318431854248,0.1589883118867874,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154891729354858,0.2625912129878998,0.2503779232501983,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473684310913086,0.1304761320352554,0.5969910621643066,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945352435111999,1.0,1.0,0.7126647233963013,1.0,-2.009716033935547,0.9508989453315736,1.0588171482086182,0.4893630146980285,0.8580885529518127,0.8580885529518127,0.0,83.61569213867188,64.0,52416.91015625,0.0,746.9356079101562,1.0,280.0569152832031,283.51080322265625,299.8140563964844,303.27423095703125,293.1499938964844,293.1499938964844,280.3500061035156,39736.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763870120048523,1.0,0.0,0.0,3.620905876159668,3.620930194854736,8.748382356316142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.1689453125,0.0,1528.773193359375,1895.4371337890625,0.0,2146.6025390625,0.9015232920646667,1.0,0.0,3.0,1.0,0.0
