time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968787968158722,0.4073898494243622,0.3671850562095642,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851249814033508,0.3179552853107452,0.3016605973243713,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935903668403625,0.2265669256448745,0.1594897508621215,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673213005066,0.2639565765857696,0.2511684000492096,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307093203067779,0.596046507358551,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329927921295,1.0,1.0,0.7132203578948975,1.0,-2.011180639266968,0.9514068961143494,1.0597738027572632,0.489472895860672,0.9921782612800598,0.9921782612800598,0.0,76.4649887084961,52.0,52095.78125,0.0,723.6642456054688,1.0,280.3431091308594,283.6533203125,299.8007507324219,303.1646728515625,293.1499938964844,293.1499938964844,280.04998779296875,32432.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542514801025391,1.0,0.0,0.0,3.765117883682251,3.7651424407958975,9.459114380661048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0458984375,0.0,1637.5166015625,1895.4371337890625,0.0,2062.343994140625,0.9285050630569458,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968787968158722,0.4073898494243622,0.3671850562095642,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851249814033508,0.3179552853107452,0.3016605973243713,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935903668403625,0.2265669256448745,0.1594897508621215,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673213005066,0.2639565765857696,0.2511684000492096,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307093203067779,0.596046507358551,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329927921295,1.0,1.0,0.7132203578948975,1.0,-2.011180639266968,0.9514068961143494,1.0597738027572632,0.489472895860672,0.9921782612800598,0.9921782612800598,0.0,76.4649887084961,52.0,52095.78125,0.0,723.6642456054688,1.0,280.3431091308594,283.6533203125,299.8007507324219,303.1646728515625,293.1499938964844,293.1499938964844,280.04998779296875,32432.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542514801025391,1.0,0.0,0.0,3.765117883682251,3.7651424407958975,9.459114380661048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0458984375,0.0,1637.5166015625,1895.4371337890625,0.0,2062.343994140625,0.9285050630569458,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994682252407074,0.4054708480834961,0.3655209541320801,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133606910706,0.3203189074993133,0.3037571907043457,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199417591094971,0.2273485660552978,0.1599173247814178,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871132850647,0.2648556530475616,0.2518593072891235,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505003929138,0.130788967013359,0.5952070355415344,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806208074092865,1.0,1.0,0.7137759923934937,1.0,-2.01203989982605,0.9515902996063232,1.060449719429016,0.489509254693985,0.8644298315048218,0.8644298315048218,0.0,67.77864074707031,40.0,52689.76953125,0.0,694.6040649414062,1.0,280.0566711425781,283.50103759765625,299.8844909667969,303.3606262207031,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628280520439148,1.0,0.0,0.0,3.6501364707946777,3.650161027908325,8.890199296729406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6162109375,0.0,1560.3311767578125,1895.4371337890625,0.0,2137.42333984375,0.9079833030700684,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994682252407074,0.4054708480834961,0.3655209541320801,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133606910706,0.3203189074993133,0.3037571907043457,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199417591094971,0.2273485660552978,0.1599173247814178,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871132850647,0.2648556530475616,0.2518593072891235,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505003929138,0.130788967013359,0.5952070355415344,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806208074092865,1.0,1.0,0.7137759923934937,1.0,-2.01203989982605,0.9515902996063232,1.060449719429016,0.489509254693985,0.8644298315048218,0.8644298315048218,0.0,67.77864074707031,40.0,52689.76953125,0.0,694.6040649414062,1.0,280.0566711425781,283.50103759765625,299.8844909667969,303.3606262207031,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628280520439148,1.0,0.0,0.0,3.6501364707946777,3.650161027908325,8.890199296729406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6162109375,0.0,1560.3311767578125,1895.4371337890625,0.0,2137.42333984375,0.9079833030700684,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087344110012054,0.3375844359397888,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.956665575504303,0.3233013451099396,0.3060426414012909,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473089933395386,0.2285867929458618,0.1604328900575637,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911479711532593,0.2661971747875213,0.252655029296875,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089168429374695,0.1311237812042236,0.5946893095970154,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.51483154296875,297.2630615234375,284.99835205078125,1.0,0.3706885278224945,1.0,1.0,0.7142947912216187,1.0,-1.994242072105408,0.943979561328888,1.0502625703811646,0.4786622226238251,0.9642549753189088,0.9642549753189088,0.0,59.49055862426758,43.0,51679.2578125,0.0,648.2881469726562,1.0,280.3427734375,283.6259155273437,299.8692932128906,303.2195739746094,293.1499938964844,293.1499938964844,280.04998779296875,33697.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524185180664062,1.0,0.0,0.0,3.763054609298706,3.7630794048309326,9.448749551665968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8359375,0.0,1644.8590087890625,1895.4371337890625,0.0,2046.4110107421875,0.9286994934082032,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087344110012054,0.3375844359397888,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.956665575504303,0.3233013451099396,0.3060426414012909,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473089933395386,0.2285867929458618,0.1604328900575637,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911479711532593,0.2661971747875213,0.252655029296875,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089168429374695,0.1311237812042236,0.5946893095970154,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.51483154296875,297.2630615234375,284.99835205078125,1.0,0.3706885278224945,1.0,1.0,0.7142947912216187,1.0,-1.994242072105408,0.943979561328888,1.0502625703811646,0.4786622226238251,0.9642549753189088,0.9642549753189088,0.0,59.49055862426758,43.0,51679.2578125,0.0,648.2881469726562,1.0,280.3427734375,283.6259155273437,299.8692932128906,303.2195739746094,293.1499938964844,293.1499938964844,280.04998779296875,33697.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524185180664062,1.0,0.0,0.0,3.763054609298706,3.7630794048309326,9.448749551665968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8359375,0.0,1644.8590087890625,1895.4371337890625,0.0,2046.4110107421875,0.9286994934082032,1.0,0.0,3.0,1.0,0.0
17666580,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.4142677783966064,0.3203222453594208,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9759849905967712,0.3256639838218689,0.3083425760269165,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8629112243652344,0.2293686270713806,0.1609975099563598,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9086210131645204,0.267081469297409,0.2535180151462555,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7216105461120605,0.1314384192228317,0.5957387089729309,284.8666687011719,284.95001220703125,302.0892028808594,296.9408874511719,299.5493469238281,297.2659912109375,284.8753356933594,1.0,0.3643240928649902,1.0,1.0,0.7148135900497437,1.0,-1.969687461853028,0.930140256881714,1.0395472049713137,0.4771037101745605,0.8380803465843201,0.8380803465843201,0.0,55.73321914672852,61.0,51723.61328125,0.0,619.909912109375,1.0,280.05694580078125,283.5101013183594,299.94635009765625,303.3679504394531,293.1499938964844,293.1499938964844,280.3500061035156,41427.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577773928642273,1.0,0.0,0.0,3.571938753128052,3.571962833404541,8.513365514772886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1708984375,0.0,1487.783447265625,1895.4371337890625,0.0,2093.1064453125,0.89238440990448,1.0,0.0,3.0,1.0,0.0
17666640,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.4142677783966064,0.3203222453594208,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9759849905967712,0.3256639838218689,0.3083425760269165,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8629112243652344,0.2293686270713806,0.1609975099563598,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9086210131645204,0.267081469297409,0.2535180151462555,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7216105461120605,0.1314384192228317,0.5957387089729309,284.8666687011719,284.95001220703125,302.0892028808594,296.9408874511719,299.5493469238281,297.2659912109375,284.8753356933594,1.0,0.3643240928649902,1.0,1.0,0.7148135900497437,1.0,-1.969687461853028,0.930140256881714,1.0395472049713137,0.4771037101745605,0.8380803465843201,0.8380803465843201,0.0,55.73321914672852,61.0,51723.61328125,0.0,619.909912109375,1.0,280.05694580078125,283.5101013183594,299.94635009765625,303.3679504394531,293.1499938964844,293.1499938964844,280.3500061035156,41427.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577773928642273,1.0,0.0,0.0,3.571938753128052,3.571962833404541,8.513365514772886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1708984375,0.0,1487.783447265625,1895.4371337890625,0.0,2093.1064453125,0.89238440990448,1.0,0.0,3.0,1.0,0.0
17666700,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.417538970708847,0.3194356858730316,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9779738783836364,0.3271597325801849,0.3095399439334869,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8642652034759521,0.2300048172473907,0.1613122671842575,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9101669192314148,0.2677617073059082,0.253987044095993,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.722557783126831,0.1317284107208252,0.5965875387191772,285.0217590332031,284.95001220703125,302.1239013671875,296.9608154296875,299.5682373046875,297.2709655761719,285.0327453613281,1.0,0.3645890653133392,1.0,1.0,0.7150729894638062,1.0,-1.9695194959640503,0.9299312233924866,1.0395883321762085,0.4770194292068481,0.9379116296768188,0.9379116296768188,0.0,55.56376647949219,61.0,51199.890625,0.0,620.0023803710938,1.0,280.2998352050781,283.6718139648437,299.9072265625,303.1726379394531,293.1499938964844,293.1499938964844,280.3500061035156,34731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491163015365601,1.0,0.0,0.0,3.619317054748535,3.619340658187866,8.740707357901556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8837890625,0.0,1489.8873291015625,1895.4371337890625,0.0,2017.81103515625,0.9000222682952881,1.0,0.0,3.0,1.0,0.0
17666760,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.4201314449310303,0.3224127292633056,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.976711630821228,0.3288623690605163,0.3111055791378021,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8625729084014893,0.2308163344860077,0.1618565618991851,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.908093273639679,0.2686221003532409,0.2547666728496551,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7211126685142517,0.1321231871843338,0.5983085632324219,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.2766418457031,285.0322570800781,1.0,0.3667566478252411,1.0,1.0,0.7150334715843201,1.0,-1.9786224365234373,0.934486985206604,1.044135570526123,0.4794703423976898,0.9745479226112366,0.9745479226112366,0.0,56.3534049987793,79.0,51566.67578125,0.0,629.573974609375,1.0,280.34246826171875,283.65936279296875,299.94500732421875,303.2680053710937,293.1499938964844,293.1499938964844,280.04998779296875,32544.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461076974868774,1.0,0.0,0.0,3.717830419540405,3.717854499816896,9.223005577041476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.4951171875,0.0,1583.6142578125,1895.4371337890625,0.0,1991.873046875,0.918091893196106,1.0,0.0,3.0,1.0,0.0
17666820,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4196065962314605,0.3416977524757385,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9611796736717224,0.3315026462078094,0.3139495849609375,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8479604721069336,0.2317865490913391,0.1627778708934784,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8916029334068298,0.2697023153305053,0.2561143338680267,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7087094783782959,0.1325392723083496,0.6014304757118225,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9188232421875,1.0,0.375711590051651,1.0,1.0,0.7149544954299927,1.0,-2.0116591453552246,0.9509752988815308,1.0606837272644043,0.4885883927345276,0.8804641366004944,0.8804641366004944,0.0,60.97861862182617,82.0,52938.9375,0.0,671.0113525390625,1.0,280.0569152832031,283.5277099609375,300.0473022460937,303.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,38205.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755583643913269,1.0,0.0,0.0,3.6397340297698975,3.639758348464966,8.83959955899627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3037109375,0.0,1538.2352294921875,1895.4371337890625,0.0,2073.94970703125,0.905063807964325,1.0,0.0,3.0,1.0,0.0
17666880,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4196065962314605,0.3416977524757385,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9611796736717224,0.3315026462078094,0.3139495849609375,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8479604721069336,0.2317865490913391,0.1627778708934784,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8916029334068298,0.2697023153305053,0.2561143338680267,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7087094783782959,0.1325392723083496,0.6014304757118225,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9188232421875,1.0,0.375711590051651,1.0,1.0,0.7149544954299927,1.0,-2.0116591453552246,0.9509752988815308,1.0606837272644043,0.4885883927345276,0.8804641366004944,0.8804641366004944,0.0,60.97861862182617,82.0,52938.9375,0.0,671.0113525390625,1.0,280.0569152832031,283.5277099609375,300.0473022460937,303.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,38205.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755583643913269,1.0,0.0,0.0,3.6397340297698975,3.639758348464966,8.83959955899627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3037109375,0.0,1538.2352294921875,1895.4371337890625,0.0,2073.94970703125,0.905063807964325,1.0,0.0,3.0,1.0,0.0
17666940,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4147038161754608,0.3597071170806885,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467896223068236,0.3347998559474945,0.316965639591217,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8359164595603943,0.2332777976989746,0.1637816131114959,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777973651885986,0.2713030874729156,0.2575732469558716,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970896124839783,0.1330636888742447,0.6041672229766846,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3836950361728668,1.0,1.0,0.7148755192756653,1.0,-2.0431602001190186,0.9666664600372314,1.076493740081787,0.4974653720855713,1.0,1.0,0.0,65.53604125976562,85.0,53287.91796875,0.0,712.2137451171875,1.0,280.3431396484375,283.693603515625,300.0538024902344,303.4800720214844,293.1499938964844,293.1499938964844,280.04998779296875,32525.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749871015548706,1.0,0.0,0.0,3.8003995418548575,3.800424575805664,9.63722072810924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.8427734375,0.0,1679.956298828125,1895.4371337890625,0.0,2024.335205078125,0.9364001154899596,1.0,0.0,3.0,1.0,0.0
17667000,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4147038161754608,0.3597071170806885,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467896223068236,0.3347998559474945,0.316965639591217,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8359164595603943,0.2332777976989746,0.1637816131114959,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777973651885986,0.2713030874729156,0.2575732469558716,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970896124839783,0.1330636888742447,0.6041672229766846,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3836950361728668,1.0,1.0,0.7148755192756653,1.0,-2.0431602001190186,0.9666664600372314,1.076493740081787,0.4974653720855713,1.0,1.0,0.0,65.53604125976562,85.0,53287.91796875,0.0,712.2137451171875,1.0,280.3431396484375,283.693603515625,300.0538024902344,303.4800720214844,293.1499938964844,293.1499938964844,280.04998779296875,32525.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749871015548706,1.0,0.0,0.0,3.8003995418548575,3.800424575805664,9.63722072810924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.8427734375,0.0,1679.956298828125,1895.4371337890625,0.0,2024.335205078125,0.9364001154899596,1.0,0.0,3.0,1.0,0.0
17667060,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.991359293460846,0.4074348509311676,0.3685294985771179,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9287340641021729,0.3373711705207824,0.3198765814304352,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8221069574356079,0.2341713309288025,0.1647330075502395,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8620747327804565,0.2723254263401031,0.2589788436889648,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6833509206771851,0.1331288516521453,0.6062382459640503,284.9165954589844,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.9169006347656,1.0,0.3907608091831207,1.0,1.0,0.7162041068077087,1.0,-2.0622382164001465,0.9755632281303406,1.0866749286651611,0.5024682879447937,0.9369107484817504,0.9369107484817504,0.0,70.87418365478516,88.0,54795.51171875,0.0,746.9169311523438,1.0,280.0559387207031,283.4847412109375,300.1465148925781,303.7513732910156,293.1499938964844,293.1499938964844,279.75,36092.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626888155937195,1.0,0.0,0.0,3.819711685180664,3.819737434387207,9.735414323586156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.216796875,0.0,1731.0260009765625,1895.4371337890625,0.0,2136.19775390625,0.9430209398269652,1.0,0.0,3.0,1.0,0.0
17667120,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.991359293460846,0.4074348509311676,0.3685294985771179,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9287340641021729,0.3373711705207824,0.3198765814304352,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8221069574356079,0.2341713309288025,0.1647330075502395,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8620747327804565,0.2723254263401031,0.2589788436889648,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6833509206771851,0.1331288516521453,0.6062382459640503,284.9165954589844,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.9169006347656,1.0,0.3907608091831207,1.0,1.0,0.7162041068077087,1.0,-2.0622382164001465,0.9755632281303406,1.0866749286651611,0.5024682879447937,0.9369107484817504,0.9369107484817504,0.0,70.87418365478516,88.0,54795.51171875,0.0,746.9169311523438,1.0,280.0559387207031,283.4847412109375,300.1465148925781,303.7513732910156,293.1499938964844,293.1499938964844,279.75,36092.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626888155937195,1.0,0.0,0.0,3.819711685180664,3.819737434387207,9.735414323586156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.216796875,0.0,1731.0260009765625,1895.4371337890625,0.0,2136.19775390625,0.9430209398269652,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9673219919204712,0.4027564227581024,0.3637128174304962,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.906805694103241,0.3393375873565674,0.3220067620277405,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8045547604560852,0.2345249354839325,0.1651880741119384,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8436747193336487,0.2727929055690765,0.259707361459732,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6666278839111328,0.1326870769262313,0.605729341506958,284.8686828613281,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780517578125,1.0,0.3959581255912781,1.0,1.0,0.7175326943397522,1.0,-2.060176134109497,0.9739765524864196,1.0861995220184326,0.5013512372970581,0.8341590166091919,0.8341590166091919,0.0,77.24501037597656,91.0,54896.55078125,0.0,767.3978881835938,1.0,279.7572937011719,283.4497985839844,300.1585998535156,303.78729248046875,293.1499938964844,293.1499938964844,280.04998779296875,42209.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687214016914368,1.0,0.0,0.0,3.547801733016968,3.547825813293457,8.39869869651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2607421875,0.0,1467.5697021484375,1895.4371337890625,0.0,2189.49267578125,0.8887227177619934,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9673219919204712,0.4027564227581024,0.3637128174304962,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.906805694103241,0.3393375873565674,0.3220067620277405,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8045547604560852,0.2345249354839325,0.1651880741119384,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8436747193336487,0.2727929055690765,0.259707361459732,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6666278839111328,0.1326870769262313,0.605729341506958,284.8686828613281,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780517578125,1.0,0.3959581255912781,1.0,1.0,0.7175326943397522,1.0,-2.060176134109497,0.9739765524864196,1.0861995220184326,0.5013512372970581,0.8341590166091919,0.8341590166091919,0.0,77.24501037597656,91.0,54896.55078125,0.0,767.3978881835938,1.0,279.7572937011719,283.4497985839844,300.1585998535156,303.78729248046875,293.1499938964844,293.1499938964844,280.04998779296875,42209.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687214016914368,1.0,0.0,0.0,3.547801733016968,3.547825813293457,8.39869869651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2607421875,0.0,1467.5697021484375,1895.4371337890625,0.0,2189.49267578125,0.8887227177619934,1.0,0.0,3.0,1.0,0.0
17667300,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9583252668380736,0.4019821286201477,0.3626170456409454,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9003632068634033,0.3407680690288543,0.3232400417327881,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984268069267273,0.2350699454545974,0.1655095219612121,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377331495285034,0.2733883857727051,0.2601908445358276,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6609850525856018,0.1326457560062408,0.6055422425270081,285.01611328125,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.025634765625,1.0,0.3982082605361938,1.0,1.0,0.7181969881057739,1.0,-2.061078786849976,0.9741587042808532,1.0869200229644775,0.5012910962104797,0.9287023544311525,0.9287023544311525,0.0,79.73299407958984,91.0,54407.09375,0.0,776.9046630859375,1.0,279.9998779296875,283.60076904296875,300.1170349121094,303.5882873535156,293.1499938964844,293.1499938964844,280.04998779296875,34993.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760592520236969,1.0,0.0,0.0,3.602696418762207,3.602719783782959,8.660613275424112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.5341796875,0.0,1473.7415771484375,1895.4371337890625,0.0,2117.771728515625,0.8965297341346741,1.0,0.0,3.0,1.0,0.0
17667360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9516817331314088,0.4015794992446899,0.36222904920578,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8961815237998962,0.342363566160202,0.3247767686843872,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7942697405815125,0.2357646077871322,0.1660199165344238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8336964845657349,0.2741388380527496,0.260930985212326,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6570644378662109,0.1327309608459472,0.6060712337493896,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167541503906,1.0,0.4003911316394806,1.0,1.0,0.7186108231544495,1.0,-2.064593553543091,0.9757327437400818,1.0888607501983645,0.5020793080329895,0.9559841752052308,0.9559841752052308,0.0,81.7645034790039,94.0,54676.87109375,0.0,787.0758056640625,1.0,280.04248046875,283.58331298828125,300.151611328125,303.6786193847656,293.1499938964844,293.1499938964844,279.75,32975.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578622102737427,1.0,0.0,0.0,3.6931540966033936,3.693177938461304,9.100979241338792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.94140625,0.0,1558.8143310546875,1895.4371337890625,0.0,2093.84814453125,0.9127309918403624,1.0,0.0,3.0,1.0,0.0
17667420,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377707839012146,0.3995214402675628,0.3608294427394867,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8878265619277954,0.3447336554527282,0.3273788392543793,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859305739402771,0.2364849597215652,0.1667693704366684,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257095217704773,0.2749797105789184,0.2620578408241272,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495697498321533,0.1326251029968261,0.6067228317260742,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.90435791015625,1.0,0.4043926894664764,1.0,1.0,0.7194384932518005,1.0,-2.069077730178833,0.9776079058647156,1.0914698839187622,0.5030441284179688,0.8518018126487732,0.8518018126487732,0.0,85.83252716064453,97.0,55257.125,0.0,805.2996826171875,1.0,279.75732421875,283.46539306640625,300.2376403808594,303.8760070800781,293.1499938964844,293.1499938964844,280.04998779296875,39574.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653359174728394,1.0,0.0,0.0,3.55745792388916,3.557481527328491,8.44447811232385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9560546875,0.0,1458.692138671875,1895.4371337890625,0.0,2159.53515625,0.887904703617096,1.0,0.0,3.0,1.0,0.0
17667480,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377707839012146,0.3995214402675628,0.3608294427394867,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8878265619277954,0.3447336554527282,0.3273788392543793,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859305739402771,0.2364849597215652,0.1667693704366684,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257095217704773,0.2749797105789184,0.2620578408241272,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495697498321533,0.1326251029968261,0.6067228317260742,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.90435791015625,1.0,0.4043926894664764,1.0,1.0,0.7194384932518005,1.0,-2.069077730178833,0.9776079058647156,1.0914698839187622,0.5030441284179688,0.8518018126487732,0.8518018126487732,0.0,85.83252716064453,97.0,55257.125,0.0,805.2996826171875,1.0,279.75732421875,283.46539306640625,300.2376403808594,303.8760070800781,293.1499938964844,293.1499938964844,280.04998779296875,39574.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653359174728394,1.0,0.0,0.0,3.55745792388916,3.557481527328491,8.44447811232385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9560546875,0.0,1458.692138671875,1895.4371337890625,0.0,2159.53515625,0.887904703617096,1.0,0.0,3.0,1.0,0.0
17667540,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267104864120485,0.3987541198730469,0.3599218428134918,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818937540054321,0.3477690517902374,0.3301500976085663,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797753214836121,0.2377478182315826,0.1676113307476043,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197272419929504,0.2763538956642151,0.263301819562912,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439604759216309,0.1328189820051193,0.6076858639717102,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080894589424133,1.0,1.0,0.7202661633491516,1.0,-2.0749731063842773,0.9802083373069764,1.0947648286819458,0.5043178200721741,0.9802554249763488,0.9802554249763488,0.0,89.330810546875,100.0,55120.1328125,0.0,822.8414916992188,1.0,280.042724609375,283.587890625,300.2368469238281,303.7923583984375,293.1499938964844,293.1499938964844,279.75,32186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568874359130859,1.0,0.0,0.0,3.719892740249634,3.719916820526123,9.233240234607364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7666015625,0.0,1583.244873046875,1895.4371337890625,0.0,2085.327880859375,0.9181012511253356,1.0,0.0,3.0,1.0,0.0
17667600,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267104864120485,0.3987541198730469,0.3599218428134918,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818937540054321,0.3477690517902374,0.3301500976085663,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797753214836121,0.2377478182315826,0.1676113307476043,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197272419929504,0.2763538956642151,0.263301819562912,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439604759216309,0.1328189820051193,0.6076858639717102,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080894589424133,1.0,1.0,0.7202661633491516,1.0,-2.0749731063842773,0.9802083373069764,1.0947648286819458,0.5043178200721741,0.9802554249763488,0.9802554249763488,0.0,89.330810546875,100.0,55120.1328125,0.0,822.8414916992188,1.0,280.042724609375,283.587890625,300.2368469238281,303.7923583984375,293.1499938964844,293.1499938964844,279.75,32186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568874359130859,1.0,0.0,0.0,3.719892740249634,3.719916820526123,9.233240234607364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7666015625,0.0,1583.244873046875,1895.4371337890625,0.0,2085.327880859375,0.9181012511253356,1.0,0.0,3.0,1.0,0.0
17667660,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158059358596802,0.3967323005199432,0.3586030006408691,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761412501335144,0.3500665426254272,0.3326895534992218,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738032341003418,0.2384224086999893,0.1683292090892791,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138200044631958,0.2771474123001098,0.2643857896327972,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239098548889,0.1327705085277557,0.6086069345474243,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116092622280121,1.0,1.0,0.7210677862167358,1.0,-2.079714059829712,0.9822221994400024,1.0974918603897097,0.5053766965866089,0.8630945086479187,0.8630945086479187,0.0,92.84960174560548,103.0,55800.21484375,0.0,839.5128173828125,1.0,279.7569885253906,283.4442138671875,300.316650390625,303.993408203125,293.1499938964844,293.1499938964844,280.04998779296875,39159.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656725645065308,1.0,0.0,0.0,3.612106323242188,3.612130641937256,8.705914069651044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.34765625,0.0,1514.8099365234375,1895.4371337890625,0.0,2162.508544921875,0.8994132280349731,1.0,0.0,3.0,1.0,0.0
17667720,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158059358596802,0.3967323005199432,0.3586030006408691,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761412501335144,0.3500665426254272,0.3326895534992218,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738032341003418,0.2384224086999893,0.1683292090892791,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138200044631958,0.2771474123001098,0.2643857896327972,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239098548889,0.1327705085277557,0.6086069345474243,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116092622280121,1.0,1.0,0.7210677862167358,1.0,-2.079714059829712,0.9822221994400024,1.0974918603897097,0.5053766965866089,0.8630945086479187,0.8630945086479187,0.0,92.84960174560548,103.0,55800.21484375,0.0,839.5128173828125,1.0,279.7569885253906,283.4442138671875,300.316650390625,303.993408203125,293.1499938964844,293.1499938964844,280.04998779296875,39159.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656725645065308,1.0,0.0,0.0,3.612106323242188,3.612130641937256,8.705914069651044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.34765625,0.0,1514.8099365234375,1895.4371337890625,0.0,2162.508544921875,0.8994132280349731,1.0,0.0,3.0,1.0,0.0
17667780,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071388840675354,0.3959793150424957,0.3576716482639313,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717492818832397,0.3530473113059997,0.3353759348392486,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690728306770325,0.2396507114171981,0.1691257059574127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089290857315063,0.278480976819992,0.2655632793903351,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344283819198608,0.1329801082611084,0.6095872521400452,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149669706821441,1.0,1.0,0.7218694686889648,1.0,-2.085365056991577,0.9847150444984436,1.1006499528884888,0.5065937042236328,0.994717538356781,0.994717538356781,0.0,96.03328704833984,106.0,55603.65234375,0.0,855.8948974609375,1.0,280.0430908203125,283.576904296875,300.3077392578125,303.8970031738281,293.1499938964844,293.1499938964844,279.75,32300.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576303482055664,1.0,0.0,0.0,3.764337539672852,3.764362096786499,9.45519332162803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.40625,0.0,1635.58349609375,1895.4371337890625,0.0,2091.82080078125,0.9282251596450806,1.0,0.0,3.0,1.0,0.0
17667840,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071388840675354,0.3959793150424957,0.3576716482639313,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717492818832397,0.3530473113059997,0.3353759348392486,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690728306770325,0.2396507114171981,0.1691257059574127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089290857315063,0.278480976819992,0.2655632793903351,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344283819198608,0.1329801082611084,0.6095872521400452,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149669706821441,1.0,1.0,0.7218694686889648,1.0,-2.085365056991577,0.9847150444984436,1.1006499528884888,0.5065937042236328,0.994717538356781,0.994717538356781,0.0,96.03328704833984,106.0,55603.65234375,0.0,855.8948974609375,1.0,280.0430908203125,283.576904296875,300.3077392578125,303.8970031738281,293.1499938964844,293.1499938964844,279.75,32300.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576303482055664,1.0,0.0,0.0,3.764337539672852,3.764362096786499,9.45519332162803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.40625,0.0,1635.58349609375,1895.4371337890625,0.0,2091.82080078125,0.9282251596450806,1.0,0.0,3.0,1.0,0.0
17667900,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903447687625885,0.3951520919799804,0.3572930097579956,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8699243664741516,0.3542910814285278,0.3367942273616791,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670717835426331,0.2400788366794586,0.1695785075426101,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067789077758789,0.278967797756195,0.2662291228771209,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326066851615906,0.1330230832099914,0.6103822588920593,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166612029075622,1.0,1.0,0.7222702503204346,1.0,-2.0889148712158203,0.9863091707229614,1.1026057004928589,0.5074557065963745,0.8976030945777893,0.8976030945777893,0.0,97.56037139892578,106.0,56551.1796875,0.0,864.544189453125,1.0,279.79473876953125,283.395263671875,300.3814697265625,304.148193359375,293.1499938964844,293.1499938964844,279.75,35829.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646360397338867,1.0,0.0,0.0,3.766438484191896,3.7664637565612793,9.465750849813048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.8154296875,0.0,1665.2928466796875,1895.4371337890625,0.0,2153.357421875,0.9292064905166626,1.0,0.0,3.0,1.0,0.0
17667960,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988276720046997,0.394006073474884,0.3563978672027588,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672474026679993,0.3552992641925812,0.3378735184669494,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642847299575806,0.2403086721897125,0.1698294878005981,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.803778350353241,0.2792525887489319,0.2666228115558624,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302040815353394,0.1329421252012252,0.6105362772941589,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182563722133636,1.0,1.0,0.7226897478103638,1.0,-2.090097427368164,0.9867209792137146,1.103376388549805,0.5076456665992737,0.8711540102958679,0.8711540102958679,0.0,99.32986450195312,109.0,56303.44921875,0.0,871.9189453125,1.0,279.7566833496094,283.4247131347656,300.3818359375,304.0938415527344,293.1499938964844,293.1499938964844,280.04998779296875,39187.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665350437164307,1.0,0.0,0.0,3.6631886959075928,3.6632134914398193,8.95389291599713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.6044921875,0.0,1571.8271484375,1895.4371337890625,0.0,2170.1318359375,0.9105218052864076,1.0,0.0,3.0,1.0,0.0
17668020,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918848633766174,0.3933069109916687,0.3554940223693847,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.863715410232544,0.3582499325275421,0.3405126929283142,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.760391354560852,0.2415332049131393,0.1706115007400512,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799461841583252,0.2805776298046112,0.2677761614322662,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331584006547927,0.6115062832832336,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214480817317962,1.0,1.0,0.7235286831855774,1.0,-2.095665693283081,0.9891620874404908,1.1065036058425903,0.5088218450546265,1.0,1.0,0.0,102.37535858154295,112.0,56041.71875,0.0,887.8924560546875,1.0,280.0433959960937,283.5682678222656,300.3670959472656,303.9869384765625,293.1499938964844,293.1499938964844,279.75,32576.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585697770118713,1.0,0.0,0.0,3.802944421768189,3.802969455718994,9.650132142269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.92578125,0.0,1683.387451171875,1895.4371337890625,0.0,2100.03955078125,0.9371070861816406,1.0,0.0,3.0,1.0,0.0
