time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918848633766174,0.3933069109916687,0.3554940223693847,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.863715410232544,0.3582499325275421,0.3405126929283142,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.760391354560852,0.2415332049131393,0.1706115007400512,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799461841583252,0.2805776298046112,0.2677761614322662,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331584006547927,0.6115062832832336,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214480817317962,1.0,1.0,0.7235286831855774,1.0,-2.095665693283081,0.9891620874404908,1.1065036058425903,0.5088218450546265,1.0,1.0,0.0,102.37535858154295,112.0,56041.71875,0.0,887.8924560546875,1.0,280.0433959960937,283.5682678222656,300.3670959472656,303.9869384765625,293.1499938964844,293.1499938964844,279.75,32576.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585697770118713,1.0,0.0,0.0,3.802944421768189,3.802969455718994,9.650132142269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.92578125,0.0,1683.387451171875,1895.4371337890625,0.0,2100.03955078125,0.9371070861816406,1.0,0.0,3.0,1.0,0.0
17668140,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846426606178284,0.3913978934288025,0.3542774617671966,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599634170532227,0.3604617416858673,0.3429760634899139,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563499212265015,0.2421881854534149,0.1713134348392486,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949631810188293,0.2813433706760406,0.2688300311565399,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228914856910706,0.1331291198730468,0.6124842166900635,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246222674846649,1.0,1.0,0.724367618560791,1.0,-2.1004514694213867,0.9911909699440002,1.1092605590820312,0.5098790526390076,0.8809564113616943,0.8809564113616943,0.0,105.57503509521484,115.0,56782.3359375,0.0,903.7638549804688,1.0,279.7572326660156,283.40997314453125,300.4345092773437,304.1786804199219,293.1499938964844,293.1499938964844,280.04998779296875,38933.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674724459648132,1.0,0.0,0.0,3.711256980895996,3.7112820148468018,9.19041895031114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.013671875,0.0,1624.7138671875,1895.4371337890625,0.0,2178.42626953125,0.9208946824073792,1.0,0.0,3.0,1.0,0.0
17668200,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846426606178284,0.3913978934288025,0.3542774617671966,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599634170532227,0.3604617416858673,0.3429760634899139,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563499212265015,0.2421881854534149,0.1713134348392486,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949631810188293,0.2813433706760406,0.2688300311565399,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228914856910706,0.1331291198730468,0.6124842166900635,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246222674846649,1.0,1.0,0.724367618560791,1.0,-2.1004514694213867,0.9911909699440002,1.1092605590820312,0.5098790526390076,0.8809564113616943,0.8809564113616943,0.0,105.57503509521484,115.0,56782.3359375,0.0,903.7638549804688,1.0,279.7572326660156,283.40997314453125,300.4345092773437,304.1786804199219,293.1499938964844,293.1499938964844,280.04998779296875,38933.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674724459648132,1.0,0.0,0.0,3.711256980895996,3.7112820148468018,9.19041895031114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.013671875,0.0,1624.7138671875,1895.4371337890625,0.0,2178.42626953125,0.9208946824073792,1.0,0.0,3.0,1.0,0.0
17668260,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784688115119934,0.3907528519630432,0.3534189462661743,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569809794425964,0.3633756339550018,0.345573753118515,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530195713043213,0.2434111386537552,0.1720902472734451,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911844849586487,0.2826638519763946,0.2699735462665558,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196193099021912,0.1333504021167755,0.6134617924690247,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.039794921875,1.0,0.4277240633964538,1.0,1.0,0.7252107262611389,1.0,-2.10601544380188,0.993633508682251,1.1123820543289185,0.5110468864440918,1.0,1.0,0.0,108.56007385253906,118.0,56415.67578125,0.0,919.6710815429688,1.0,280.0433959960937,283.56329345703125,300.4143981933594,304.0613098144531,293.1499938964844,293.1499938964844,279.75,33075.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759698212146759,1.0,0.0,0.0,3.832136392593384,3.832161664962769,9.798852715903197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.0966796875,0.0,1722.4287109375,1895.4371337890625,0.0,2109.92626953125,0.9439850449562072,1.0,0.0,3.0,1.0,0.0
17668320,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784688115119934,0.3907528519630432,0.3534189462661743,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569809794425964,0.3633756339550018,0.345573753118515,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530195713043213,0.2434111386537552,0.1720902472734451,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911844849586487,0.2826638519763946,0.2699735462665558,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196193099021912,0.1333504021167755,0.6134617924690247,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.039794921875,1.0,0.4277240633964538,1.0,1.0,0.7252107262611389,1.0,-2.10601544380188,0.993633508682251,1.1123820543289185,0.5110468864440918,1.0,1.0,0.0,108.56007385253906,118.0,56415.67578125,0.0,919.6710815429688,1.0,280.0433959960937,283.56329345703125,300.4143981933594,304.0613098144531,293.1499938964844,293.1499938964844,279.75,33075.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759698212146759,1.0,0.0,0.0,3.832136392593384,3.832161664962769,9.798852715903197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.0966796875,0.0,1722.4287109375,1895.4371337890625,0.0,2109.92626953125,0.9439850449562072,1.0,0.0,3.0,1.0,0.0
17668380,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720189929008484,0.3889271318912506,0.3522802591323852,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537647724151611,0.3655532598495483,0.3480106592178345,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495317459106445,0.2440739721059799,0.1727994531393051,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834358215332031,0.2710352838039398,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162213087081909,0.1333349496126175,0.6144956350326538,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308340847492218,1.0,1.0,0.726053774356842,1.0,-2.1109485626220703,0.9957394599914552,1.1152091026306152,0.5121372938156128,0.8894738554954529,0.8894738554954529,0.0,111.708740234375,121.0,57182.82421875,0.0,935.6416015625,1.0,279.7569274902344,283.4000244140625,300.4745483398437,304.2467346191406,293.1499938964844,293.1499938964844,280.04998779296875,38837.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686327695846558,1.0,0.0,0.0,3.7476344108581534,3.747659683227539,9.371469218422136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.6123046875,0.0,1666.323486328125,1895.4371337890625,0.0,2188.706787109375,0.9289216995239258,1.0,0.0,3.0,1.0,0.0
17668440,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720189929008484,0.3889271318912506,0.3522802591323852,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537647724151611,0.3655532598495483,0.3480106592178345,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495317459106445,0.2440739721059799,0.1727994531393051,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834358215332031,0.2710352838039398,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162213087081909,0.1333349496126175,0.6144956350326538,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308340847492218,1.0,1.0,0.726053774356842,1.0,-2.1109485626220703,0.9957394599914552,1.1152091026306152,0.5121372938156128,0.8894738554954529,0.8894738554954529,0.0,111.708740234375,121.0,57182.82421875,0.0,935.6416015625,1.0,279.7569274902344,283.4000244140625,300.4745483398437,304.2467346191406,293.1499938964844,293.1499938964844,280.04998779296875,38837.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686327695846558,1.0,0.0,0.0,3.7476344108581534,3.747659683227539,9.371469218422136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.6123046875,0.0,1666.323486328125,1895.4371337890625,0.0,2188.706787109375,0.9289216995239258,1.0,0.0,3.0,1.0,0.0
17668500,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687052130699158,0.3884629607200622,0.351608008146286,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520336747169495,0.3668719232082367,0.349114328622818,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476715445518494,0.2445835173130035,0.173082485795021,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851125597953796,0.2839918732643127,0.2714648246765136,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143420934677124,0.1333858221769333,0.6146703958511353,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323206841945648,1.0,1.0,0.7264753580093384,1.0,-2.1125292778015137,0.9963672161102296,1.1161619424819946,0.5123792886734009,0.9909325838088988,0.9909325838088988,0.0,113.32392120361328,121.0,56552.4453125,0.0,942.9573364257812,1.0,280.00445556640625,283.56549072265625,300.4267883300781,304.0408630371094,293.1499938964844,293.1499938964844,280.04998779296875,34316.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624269723892212,1.0,0.0,0.0,3.7857978343963614,3.785822868347168,9.563307230564533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7724609375,0.0,1676.495849609375,1895.4371337890625,0.0,2133.893798828125,0.9366186261177064,1.0,0.0,3.0,1.0,0.0
17668560,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664482235908508,0.3883219063282013,0.3514544367790222,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511456251144409,0.3684165179729461,0.3505553007125854,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465934753417969,0.2452892661094665,0.17356838285923,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838342785835266,0.284746766090393,0.2721666097640991,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130847930908203,0.1335592567920684,0.6154839396476746,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338789582252502,1.0,1.0,0.7269150018692017,1.0,-2.1164767742156982,0.9981635808944702,1.118313193321228,0.5132794380187988,1.0,1.0,0.0,114.6769790649414,124.0,56737.1875,0.0,951.6080322265624,1.0,280.04327392578125,283.56109619140625,300.44677734375,304.1172790527344,293.1499938964844,293.1499938964844,279.75,33487.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610519528388977,1.0,0.0,0.0,3.855297327041626,3.855323076248169,9.91765659819066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.642578125,0.0,1753.9320068359375,1895.4371337890625,0.0,2121.805908203125,0.9495826363563538,1.0,0.0,3.0,1.0,0.0
17668620,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606491088867188,0.3865653574466705,0.3503805994987488,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114242553711,0.3705466687679291,0.3529533445835113,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435125708580017,0.2459520399570465,0.174279898405075,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802882194519043,0.2855180501937866,0.2732303738594055,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335531175136566,0.6165591478347778,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436942994594574,1.0,1.0,0.7277944087982178,1.0,-2.1214959621429443,1.0003048181533811,1.1211912631988523,0.5143694281578064,0.8972106575965881,0.8972106575965881,0.0,117.80462646484376,112.0,57530.21875,0.0,967.7311401367188,1.0,279.7567443847656,283.3907470703125,300.4984130859375,304.295654296875,293.1499938964844,293.1499938964844,280.04998779296875,38683.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700580954551697,1.0,0.0,0.0,3.779985904693604,3.7800116539001465,9.533966931485338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2119140625,0.0,1703.444580078125,1895.4371337890625,0.0,2201.354248046875,0.9359803199768066,1.0,0.0,3.0,1.0,0.0
17668680,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606491088867188,0.3865653574466705,0.3503805994987488,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114242553711,0.3705466687679291,0.3529533445835113,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435125708580017,0.2459520399570465,0.174279898405075,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802882194519043,0.2855180501937866,0.2732303738594055,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335531175136566,0.6165591478347778,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.436942994594574,1.0,1.0,0.7277944087982178,1.0,-2.1214959621429443,1.0003048181533811,1.1211912631988523,0.5143694281578064,0.8972106575965881,0.8972106575965881,0.0,117.80462646484376,112.0,57530.21875,0.0,967.7311401367188,1.0,279.7567443847656,283.3907470703125,300.4984130859375,304.295654296875,293.1499938964844,293.1499938964844,280.04998779296875,38683.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700580954551697,1.0,0.0,0.0,3.779985904693604,3.7800116539001465,9.533966931485338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2119140625,0.0,1703.444580078125,1895.4371337890625,0.0,2201.354248046875,0.9359803199768066,1.0,0.0,3.0,1.0,0.0
17668740,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639222979545593,0.3860092461109161,0.3493847250938415,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.854012131690979,0.3733593225479126,0.3552274703979492,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477092742919922,0.2471707314252853,0.1748862564563751,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850024104118347,0.2868252992630005,0.274137943983078,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128533482551575,0.1337899565696716,0.6165711879730225,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499572753906,1.0,0.4350322186946869,1.0,1.0,0.7286738157272339,1.0,-2.1248605251312256,1.0016485452651978,1.1232120990753174,0.5149096250534058,1.0,1.0,0.0,115.39582061767578,100.0,56961.26171875,0.0,962.2767944335938,1.0,280.0438537597656,283.557373046875,300.4610900878906,304.1507873535156,293.1499938964844,293.1499938964844,279.75,33817.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626004219055176,1.0,0.0,0.0,3.874971866607666,3.874997854232788,1.001913915388286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.6162109375,0.0,1780.8212890625,1895.4371337890625,0.0,2135.419677734375,0.9541764855384828,1.0,0.0,3.0,1.0,0.0
17668800,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639222979545593,0.3860092461109161,0.3493847250938415,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.854012131690979,0.3733593225479126,0.3552274703979492,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477092742919922,0.2471707314252853,0.1748862564563751,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850024104118347,0.2868252992630005,0.274137943983078,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128533482551575,0.1337899565696716,0.6165711879730225,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499572753906,1.0,0.4350322186946869,1.0,1.0,0.7286738157272339,1.0,-2.1248605251312256,1.0016485452651978,1.1232120990753174,0.5149096250534058,1.0,1.0,0.0,115.39582061767578,100.0,56961.26171875,0.0,962.2767944335938,1.0,280.0438537597656,283.557373046875,300.4610900878906,304.1507873535156,293.1499938964844,293.1499938964844,279.75,33817.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626004219055176,1.0,0.0,0.0,3.874971866607666,3.874997854232788,1.001913915388286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.6162109375,0.0,1780.8212890625,1895.4371337890625,0.0,2135.419677734375,0.9541764855384828,1.0,0.0,3.0,1.0,0.0
17668860,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684980869293213,0.3823253810405731,0.3467123806476593,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610138297080994,0.3732735812664032,0.3557256460189819,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524584531784058,0.2456842213869094,0.1742308735847473,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905439734458923,0.2853934466838836,0.2733179926872253,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.1314054131507873,0.6081814765930176,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296147227287292,1.0,1.0,0.7295882701873779,1.0,-2.110421657562256,0.9940814971923828,1.1163400411605835,0.510714590549469,0.8836698532104492,0.8836698532104492,0.0,111.05834197998048,88.0,57242.58203125,0.0,932.7938232421876,1.0,279.7557373046875,283.3731994628906,300.5013427734375,304.2960205078125,293.1499938964844,293.1499938964844,280.04998779296875,39655.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710363268852234,1.0,0.0,0.0,3.776750087738037,3.776776075363159,9.517651733403908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.873046875,0.0,1707.1075439453125,1895.4371337890625,0.0,2210.04638671875,0.9356968998908995,1.0,0.0,3.0,1.0,0.0
17668920,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684980869293213,0.3823253810405731,0.3467123806476593,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610138297080994,0.3732735812664032,0.3557256460189819,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524584531784058,0.2456842213869094,0.1742308735847473,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905439734458923,0.2853934466838836,0.2733179926872253,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.1314054131507873,0.6081814765930176,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296147227287292,1.0,1.0,0.7295882701873779,1.0,-2.110421657562256,0.9940814971923828,1.1163400411605835,0.510714590549469,0.8836698532104492,0.8836698532104492,0.0,111.05834197998048,88.0,57242.58203125,0.0,932.7938232421876,1.0,279.7557373046875,283.3731994628906,300.5013427734375,304.2960205078125,293.1499938964844,293.1499938964844,280.04998779296875,39655.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710363268852234,1.0,0.0,0.0,3.776750087738037,3.776776075363159,9.517651733403908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.873046875,0.0,1707.1075439453125,1895.4371337890625,0.0,2210.04638671875,0.9356968998908995,1.0,0.0,3.0,1.0,0.0
17668980,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798269629478455,0.3807945549488067,0.3445081710815429,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745275735855103,0.3747363984584808,0.3563783168792724,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628046274185181,0.2456733286380767,0.1737126559019088,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020637035369873,0.2853650450706482,0.2726118266582489,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467053413391,0.1300207376480102,0.5992734432220459,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.421829879283905,1.0,1.0,0.730502724647522,1.0,-2.096378803253174,0.9867932200431824,1.109585523605347,0.5063392519950867,1.0,1.0,0.0,103.64798736572266,76.0,56290.87109375,0.0,893.0860595703125,1.0,280.0439453125,283.52685546875,300.4520874023437,304.1077880859375,293.1499938964844,293.1499938964844,279.75,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613537907600403,1.0,0.0,0.0,3.865767955780029,3.865793704986572,9.97159986582119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4091796875,0.0,1768.1173095703125,1895.4371337890625,0.0,2124.45751953125,0.95201975107193,1.0,0.0,3.0,1.0,0.0
17669040,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798269629478455,0.3807945549488067,0.3445081710815429,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745275735855103,0.3747363984584808,0.3563783168792724,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628046274185181,0.2456733286380767,0.1737126559019088,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020637035369873,0.2853650450706482,0.2726118266582489,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467053413391,0.1300207376480102,0.5992734432220459,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.421829879283905,1.0,1.0,0.730502724647522,1.0,-2.096378803253174,0.9867932200431824,1.109585523605347,0.5063392519950867,1.0,1.0,0.0,103.64798736572266,76.0,56290.87109375,0.0,893.0860595703125,1.0,280.0439453125,283.52685546875,300.4520874023437,304.1077880859375,293.1499938964844,293.1499938964844,279.75,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613537907600403,1.0,0.0,0.0,3.865767955780029,3.865793704986572,9.97159986582119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4091796875,0.0,1768.1173095703125,1895.4371337890625,0.0,2124.45751953125,0.95201975107193,1.0,0.0,3.0,1.0,0.0
17669100,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884714245796204,0.3798184990882873,0.3437169194221496,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.884286642074585,0.3754150569438934,0.3569906055927276,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.77066969871521,0.2457068413496017,0.1736770421266555,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104254007339478,0.2853882312774658,0.2725535631179809,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259911060333252,0.1294993609189987,0.5961078405380249,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175019562244415,1.0,1.0,0.730959951877594,1.0,-2.0922505855560303,0.9845728874206544,1.107677698135376,0.5050158500671387,0.8942052721977234,0.8942052721977234,0.0,99.03643035888672,76.0,56949.91796875,0.0,872.8355712890625,1.0,279.79296875,283.3475036621094,300.50689697265625,304.32061767578125,293.1499938964844,293.1499938964844,279.75,37387.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671999931335449,1.0,0.0,0.0,3.840265512466431,3.8402915000915527,9.84046891971957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.9716796875,0.0,1766.2515869140625,1895.4371337890625,0.0,2176.014892578125,0.9466158151626588,1.0,0.0,3.0,1.0,0.0
17669160,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976608514785767,0.3786231875419616,0.3424973785877228,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947945237159729,0.3759435713291168,0.3573247790336609,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792054414749146,0.2456437349319458,0.173503041267395,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189371228218079,0.2853072881698608,0.2723054587841034,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314994692802429,0.1289764642715454,0.5928220748901367,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128734767436981,1.0,1.0,0.7311418056488037,1.0,-2.0867350101470947,0.9817631840705872,1.1049718856811523,0.5034003853797913,0.8642486333847046,0.8642486333847046,0.0,94.3135757446289,64.0,56418.171875,0.0,851.0130615234375,1.0,279.7561950683594,283.3890991210937,300.4900207519531,304.2270812988281,293.1499938964844,293.1499938964844,280.04998779296875,40799.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678695321083069,1.0,0.0,0.0,3.704775810241699,3.704801321029663,9.158348461824062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.6044921875,0.0,1631.4193115234375,1895.4371337890625,0.0,2181.943359375,0.9209538698196412,1.0,0.0,3.0,1.0,0.0
17669220,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253278374671936,0.3779554665088653,0.3410860896110534,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924842119216919,0.3781710863113403,0.3586961925029754,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028306365013123,0.2465190142393112,0.1736023426055908,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414697051048279,0.2861299216747284,0.2723924815654754,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475842595100403,0.1285658329725265,0.5881142020225525,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032086133956909,1.0,1.0,0.7315054535865784,1.0,-2.081249713897705,0.97893226146698,1.102317452430725,0.5016362071037292,0.9892922639846802,0.9892922639846802,0.0,83.6715087890625,52.0,55754.109375,0.0,808.3499755859375,1.0,280.0435485839844,283.5386962890625,300.447265625,304.0635986328125,293.1499938964844,293.1499938964844,279.75,33369.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581515312194824,1.0,0.0,0.0,3.8155925273895264,3.815617799758911,9.714428870211125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.931640625,0.0,1704.7457275390625,1895.4371337890625,0.0,2096.37939453125,0.9404860138893129,1.0,0.0,3.0,1.0,0.0
17669280,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253278374671936,0.3779554665088653,0.3410860896110534,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924842119216919,0.3781710863113403,0.3586961925029754,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028306365013123,0.2465190142393112,0.1736023426055908,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414697051048279,0.2861299216747284,0.2723924815654754,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475842595100403,0.1285658329725265,0.5881142020225525,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032086133956909,1.0,1.0,0.7315054535865784,1.0,-2.081249713897705,0.97893226146698,1.102317452430725,0.5016362071037292,0.9892922639846802,0.9892922639846802,0.0,83.6715087890625,52.0,55754.109375,0.0,808.3499755859375,1.0,280.0435485839844,283.5386962890625,300.447265625,304.0635986328125,293.1499938964844,293.1499938964844,279.75,33369.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581515312194824,1.0,0.0,0.0,3.8155925273895264,3.815617799758911,9.714428870211125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.931640625,0.0,1704.7457275390625,1895.4371337890625,0.0,2096.37939453125,0.9404860138893129,1.0,0.0,3.0,1.0,0.0
17669340,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622918963432312,0.3762922286987304,0.3395070135593414,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645309448242188,0.379708856344223,0.3599592745304107,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831720232963562,0.2470191270112991,0.1737528592348098,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722601532936096,0.2865819633007049,0.272552490234375,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670783281326294,0.1281577795743942,0.5844976902008057,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931560516357422,1.0,1.0,0.7318691611289978,1.0,-2.0769035816192627,0.9766414761543274,1.1002620458602903,0.5002918243408203,0.861980676651001,0.861980676651001,0.0,72.65524291992188,55.0,56026.75,0.0,765.5591430664062,1.0,279.7565002441406,283.4048156738281,300.4865417480469,304.19561767578125,293.1499938964844,293.1499938964844,280.04998779296875,40352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655506730079651,1.0,0.0,0.0,3.664454936981201,3.664479732513428,8.960083164311072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7060546875,0.0,1582.0037841796875,1895.4371337890625,0.0,2161.431640625,0.9119410514831544,1.0,0.0,3.0,1.0,0.0
17669400,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622918963432312,0.3762922286987304,0.3395070135593414,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645309448242188,0.379708856344223,0.3599592745304107,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831720232963562,0.2470191270112991,0.1737528592348098,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722601532936096,0.2865819633007049,0.272552490234375,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670783281326294,0.1281577795743942,0.5844976902008057,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931560516357422,1.0,1.0,0.7318691611289978,1.0,-2.0769035816192627,0.9766414761543274,1.1002620458602903,0.5002918243408203,0.861980676651001,0.861980676651001,0.0,72.65524291992188,55.0,56026.75,0.0,765.5591430664062,1.0,279.7565002441406,283.4048156738281,300.4865417480469,304.19561767578125,293.1499938964844,293.1499938964844,280.04998779296875,40352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655506730079651,1.0,0.0,0.0,3.664454936981201,3.664479732513428,8.960083164311072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7060546875,0.0,1582.0037841796875,1895.4371337890625,0.0,2161.431640625,0.9119410514831544,1.0,0.0,3.0,1.0,0.0
17669460,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855359196662904,0.3759279251098633,0.3385677337646484,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893988966941832,0.3820536136627197,0.3616422116756439,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535676002502441,0.2482234984636306,0.1742341816425323,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967534899711609,0.2877170741558075,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890445351600647,0.1281435638666153,0.5825808644294739,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387879878282547,1.0,1.0,0.7323644161224365,1.0,-2.076770305633545,0.9764224886894226,1.100347876548767,0.4999576807022095,0.989012598991394,0.989012598991394,0.0,66.1321029663086,58.0,55522.7578125,0.0,742.3753051757812,1.0,280.0433654785156,283.5464782714844,300.4419250488281,304.04168701171875,293.1499938964844,293.1499938964844,279.75,32985.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566918730735779,1.0,0.0,0.0,3.7913973331451416,3.791422128677368,9.59161752689397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.904296875,0.0,1672.8179931640625,1895.4371337890625,0.0,2083.6201171875,0.9347809553146362,1.0,0.0,3.0,1.0,0.0
17669520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855359196662904,0.3759279251098633,0.3385677337646484,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893988966941832,0.3820536136627197,0.3616422116756439,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535676002502441,0.2482234984636306,0.1742341816425323,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967534899711609,0.2877170741558075,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890445351600647,0.1281435638666153,0.5825808644294739,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387879878282547,1.0,1.0,0.7323644161224365,1.0,-2.076770305633545,0.9764224886894226,1.100347876548767,0.4999576807022095,0.989012598991394,0.989012598991394,0.0,66.1321029663086,58.0,55522.7578125,0.0,742.3753051757812,1.0,280.0433654785156,283.5464782714844,300.4419250488281,304.04168701171875,293.1499938964844,293.1499938964844,279.75,32985.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566918730735779,1.0,0.0,0.0,3.7913973331451416,3.791422128677368,9.59161752689397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.904296875,0.0,1672.8179931640625,1895.4371337890625,0.0,2083.6201171875,0.9347809553146362,1.0,0.0,3.0,1.0,0.0
17669580,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949095249176024,0.3743949234485626,0.337443858385086,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336433887481,0.3624124825000763,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654264211654663,0.2488672286272049,0.1747504472732544,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098479151725768,0.2882926166057586,0.2737774848937988,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982488632202148,0.1279408037662506,0.5815961956977844,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854700922966003,1.0,1.0,0.73285973072052,1.0,-2.0765507221221924,0.9761237502098083,1.1004270315170288,0.4997402727603912,0.8640467524528503,0.8640467524528503,0.0,63.27349090576172,61.0,55931.57421875,0.0,732.0784912109375,1.0,279.756591796875,283.4064025878906,300.4794006347656,304.1817932128906,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649585604667664,1.0,0.0,0.0,3.657288074493408,3.6573128700256334,8.925070460463758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8486328125,0.0,1570.7169189453125,1895.4371337890625,0.0,2156.203369140625,0.9099842309951782,1.0,0.0,3.0,1.0,0.0
17669640,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949095249176024,0.3743949234485626,0.337443858385086,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336433887481,0.3624124825000763,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654264211654663,0.2488672286272049,0.1747504472732544,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098479151725768,0.2882926166057586,0.2737774848937988,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982488632202148,0.1279408037662506,0.5815961956977844,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854700922966003,1.0,1.0,0.73285973072052,1.0,-2.0765507221221924,0.9761237502098083,1.1004270315170288,0.4997402727603912,0.8640467524528503,0.8640467524528503,0.0,63.27349090576172,61.0,55931.57421875,0.0,732.0784912109375,1.0,279.756591796875,283.4064025878906,300.4794006347656,304.1817932128906,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649585604667664,1.0,0.0,0.0,3.657288074493408,3.6573128700256334,8.925070460463758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8486328125,0.0,1570.7169189453125,1895.4371337890625,0.0,2156.203369140625,0.9099842309951782,1.0,0.0,3.0,1.0,0.0
17669700,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956721663475036,0.3740846514701843,0.3368549942970276,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848613798618316,0.3611830770969391,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672162890434265,0.2493970394134521,0.174990028142929,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911830723285675,0.2887735068798065,0.2740601599216461,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992186307907104,0.1279123425483703,0.5810663104057312,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848829865455627,1.0,1.0,0.7331073880195618,1.0,-2.0743613243103027,0.9749579429626464,1.0994033813476562,0.4989983737468719,0.9607507586479188,0.9607507586479188,0.0,62.87559127807617,61.0,55258.03515625,0.0,728.8274536132812,1.0,280.0023193359375,283.5633239746094,300.42047119140625,303.9617614746094,293.1499938964844,293.1499938964844,280.04998779296875,34502.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583203315734863,1.0,0.0,0.0,3.7003695964813232,3.700393676757813,9.136576295531996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.95703125,0.0,1578.5726318359375,1895.4371337890625,0.0,2097.8564453125,0.917736291885376,1.0,0.0,3.0,1.0,0.0
17669760,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963976740837096,0.3740240633487701,0.3367438614368438,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864579498767853,0.3600045442581177,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689073324203491,0.2500904202461242,0.1754344850778579,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.91365247964859,0.2894180715084076,0.2746148407459259,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000877857208252,0.1279857158660888,0.5811936855316162,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.384698748588562,1.0,1.0,0.7334153056144714,1.0,-2.074161529541016,0.974758803844452,1.099402666091919,0.4987854063510895,0.9875627756118774,0.9875627756118774,0.0,62.63999938964844,64.0,55386.25,0.0,727.828369140625,1.0,280.04327392578125,283.5431823730469,300.43072509765625,304.0240783691406,293.1499938964844,293.1499938964844,279.75,32930.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565768957138062,1.0,0.0,0.0,3.785595417022705,3.785620212554932,9.562285185893415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4052734375,0.0,1665.50390625,1895.4371337890625,0.0,2082.6162109375,0.9335082173347472,1.0,0.0,3.0,1.0,0.0
17669820,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947253465652466,0.3725085854530334,0.335736483335495,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887453973293304,0.3613662421703338,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688167333602905,0.2507433891296386,0.1760432571172714,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132659435272216,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990299820899963,0.1278087943792343,0.5809089541435242,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852601647377014,1.0,1.0,0.7340312600135803,1.0,-2.075852394104004,0.975383996963501,1.1004685163497925,0.4989809691905975,0.8631347417831421,0.8631347417831421,0.0,62.94522857666016,67.0,55809.01171875,0.0,730.3291625976562,1.0,279.75665283203125,283.4067687988281,300.4644775390625,304.1576843261719,293.1499938964844,293.1499938964844,280.04998779296875,39944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648075819015503,1.0,0.0,0.0,3.648486852645874,3.6485116481781006,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.373046875,0.0,1560.987548828125,1895.4371337890625,0.0,2154.87109375,0.908128023147583,1.0,0.0,3.0,1.0,0.0
17669880,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947253465652466,0.3725085854530334,0.335736483335495,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887453973293304,0.3613662421703338,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688167333602905,0.2507433891296386,0.1760432571172714,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132659435272216,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990299820899963,0.1278087943792343,0.5809089541435242,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852601647377014,1.0,1.0,0.7340312600135803,1.0,-2.075852394104004,0.975383996963501,1.1004685163497925,0.4989809691905975,0.8631347417831421,0.8631347417831421,0.0,62.94522857666016,67.0,55809.01171875,0.0,730.3291625976562,1.0,279.75665283203125,283.4067687988281,300.4644775390625,304.1576843261719,293.1499938964844,293.1499938964844,280.04998779296875,39944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648075819015503,1.0,0.0,0.0,3.648486852645874,3.6485116481781006,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.373046875,0.0,1560.987548828125,1895.4371337890625,0.0,2154.87109375,0.908128023147583,1.0,0.0,3.0,1.0,0.0
