time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.991733968257904,0.372234046459198,0.3351562917232513,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157714366913,0.3650121390819549,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671521544456482,0.2520353496074676,0.1768030226230621,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109493494033812,0.2911156415939331,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965473294258118,0.1278941482305526,0.5809193253517151,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868263363838196,1.0,1.0,0.7346471548080444,1.0,-2.0815346240997314,0.9779978394508362,1.10353684425354,0.5002475380897522,0.9945829510688782,0.9945829510688782,0.0,63.80022430419922,70.0,55456.30078125,0.0,738.1568603515625,1.0,280.0433044433594,283.5461730957031,300.4164123535156,304.01055908203125,293.1499938964844,293.1499938964844,279.75,32685.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567889094352722,1.0,0.0,0.0,3.787259817123413,3.78728461265564,9.570694601279683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0126953125,0.0,1665.57568359375,1895.4371337890625,0.0,2084.467529296875,0.9336563944816588,1.0,0.0,3.0,1.0,0.0
17670000,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.991733968257904,0.372234046459198,0.3351562917232513,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157714366913,0.3650121390819549,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671521544456482,0.2520353496074676,0.1768030226230621,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109493494033812,0.2911156415939331,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965473294258118,0.1278941482305526,0.5809193253517151,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868263363838196,1.0,1.0,0.7346471548080444,1.0,-2.0815346240997314,0.9779978394508362,1.10353684425354,0.5002475380897522,0.9945829510688782,0.9945829510688782,0.0,63.80022430419922,70.0,55456.30078125,0.0,738.1568603515625,1.0,280.0433044433594,283.5461730957031,300.4164123535156,304.01055908203125,293.1499938964844,293.1499938964844,279.75,32685.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567889094352722,1.0,0.0,0.0,3.787259817123413,3.78728461265564,9.570694601279683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0126953125,0.0,1665.57568359375,1895.4371337890625,0.0,2084.467529296875,0.9336563944816588,1.0,0.0,3.0,1.0,0.0
17670060,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863796830177308,0.3708027899265289,0.3342738747596741,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015462398529,0.3708892166614532,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632432222366333,0.2527496516704559,0.1774895638227462,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061110615730286,0.2916796207427978,0.2770367562770843,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922475099563599,0.1277362555265426,0.5809462666511536,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891766667366028,1.0,1.0,0.7353668212890625,1.0,-2.0893447399139404,0.981614112854004,1.107730507850647,0.502133309841156,0.8720595240592957,0.8720595240592957,0.0,65.27201843261719,73.0,56084.1875,0.0,750.0330200195312,1.0,279.7565612792969,283.40020751953125,300.4514465332031,304.15985107421875,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659271955490112,1.0,0.0,0.0,3.673480987548828,3.673506021499634,9.004278354041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.068359375,0.0,1585.02685546875,1895.4371337890625,0.0,2164.758056640625,0.9131704568862916,1.0,0.0,3.0,1.0,0.0
17670120,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863796830177308,0.3708027899265289,0.3342738747596741,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015462398529,0.3708892166614532,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632432222366333,0.2527496516704559,0.1774895638227462,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061110615730286,0.2916796207427978,0.2770367562770843,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922475099563599,0.1277362555265426,0.5809462666511536,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891766667366028,1.0,1.0,0.7353668212890625,1.0,-2.0893447399139404,0.981614112854004,1.107730507850647,0.502133309841156,0.8720595240592957,0.8720595240592957,0.0,65.27201843261719,73.0,56084.1875,0.0,750.0330200195312,1.0,279.7565612792969,283.40020751953125,300.4514465332031,304.15985107421875,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659271955490112,1.0,0.0,0.0,3.673480987548828,3.673506021499634,9.004278354041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.068359375,0.0,1585.02685546875,1895.4371337890625,0.0,2164.758056640625,0.9131704568862916,1.0,0.0,3.0,1.0,0.0
17670180,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977626085281372,0.3705447316169739,0.3337717354297638,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940323233604432,0.3940532803535461,0.3730951249599457,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563182353973389,0.2540673613548279,0.1783138960599899,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980761170387268,0.2928065657615661,0.2779783308506012,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851981282234192,0.1277962028980255,0.581161618232727,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918034434318542,1.0,1.0,0.7360865473747253,1.0,-2.0937907695770264,0.983568549156189,1.1102222204208374,0.5030630826950073,1.0,1.0,0.0,67.59818267822266,76.0,55683.68359375,0.0,762.1311645507812,1.0,280.0434875488281,283.54010009765625,300.40069580078125,304.0108642578125,293.1499938964844,293.1499938964844,279.75,32705.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585258483886719,1.0,0.0,0.0,3.809478044509888,3.809503078460693,9.683318467068602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1123046875,0.0,1692.2154541015625,1895.4371337890625,0.0,2099.655029296875,0.9386937618255616,1.0,0.0,3.0,1.0,0.0
17670240,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977626085281372,0.3705447316169739,0.3337717354297638,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940323233604432,0.3940532803535461,0.3730951249599457,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563182353973389,0.2540673613548279,0.1783138960599899,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980761170387268,0.2928065657615661,0.2779783308506012,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851981282234192,0.1277962028980255,0.581161618232727,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918034434318542,1.0,1.0,0.7360865473747253,1.0,-2.0937907695770264,0.983568549156189,1.1102222204208374,0.5030630826950073,1.0,1.0,0.0,67.59818267822266,76.0,55683.68359375,0.0,762.1311645507812,1.0,280.0434875488281,283.54010009765625,300.40069580078125,304.0108642578125,293.1499938964844,293.1499938964844,279.75,32705.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585258483886719,1.0,0.0,0.0,3.809478044509888,3.809503078460693,9.683318467068602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1123046875,0.0,1692.2154541015625,1895.4371337890625,0.0,2099.655029296875,0.9386937618255616,1.0,0.0,3.0,1.0,0.0
17670300,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.972970724105835,0.3699913918972015,0.3336139917373657,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908133149147034,0.3947452306747436,0.3739681541919708,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529199361801147,0.2545304298400879,0.1787899136543274,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941088318824768,0.2931757271289825,0.2785332500934601,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817386746406555,0.1277589350938797,0.5815457105636597,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932187259197235,1.0,1.0,0.7364463806152344,1.0,-2.096330642700196,0.9846948981285096,1.111635684967041,0.5036486983299255,0.9032798409461976,0.9032798409461976,0.0,68.84717559814453,76.0,56547.71875,0.0,768.7904052734375,1.0,279.79400634765625,283.357177734375,300.4527282714844,304.2345886230469,293.1499938964844,293.1499938964844,279.75,36169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656608819961548,1.0,0.0,0.0,3.805741786956787,3.80576753616333,9.66433390203747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2060546875,0.0,1714.765380859375,1895.4371337890625,0.0,2162.405029296875,0.938258409500122,1.0,0.0,3.0,1.0,0.0
17670360,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664175510406494,0.3691173791885376,0.3329598605632782,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861767888069152,0.3952252566814422,0.3745263814926147,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481770157814026,0.2547896206378937,0.179055780172348,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886591196060181,0.2933294475078583,0.2788000702857971,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771138310432434,0.1276009827852249,0.5813142657279968,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945825099945068,1.0,1.0,0.7368698120117188,1.0,-2.0965793132781982,0.9846652150154114,1.111914038658142,0.5035754442214966,0.8730010986328125,0.8730010986328125,0.0,70.39469909667969,79.0,56212.73046875,0.0,774.5308837890625,1.0,279.75640869140625,283.3853759765625,300.4324951171875,304.1533203125,293.1499938964844,293.1499938964844,280.04998779296875,39578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676379680633545,1.0,0.0,0.0,3.696366548538208,3.6963915824890137,9.116819228438544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8330078125,0.0,1612.4837646484375,1895.4371337890625,0.0,2179.89208984375,0.918099045753479,1.0,0.0,3.0,1.0,0.0
17670420,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.95588880777359,0.3688808083534241,0.3324723541736603,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789203405380248,0.3973085284233093,0.3762847185134887,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330912590027,0.2561386525630951,0.1799018830060959,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805372714996338,0.2944335639476776,0.2797213196754455,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700167655944824,0.1276447176933288,0.5814811587333679,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974269926548004,1.0,1.0,0.7377166748046875,1.0,-2.1004233360290527,0.9862868785858154,1.1141364574432373,0.5042604207992554,1.0,1.0,0.0,73.0944595336914,82.0,55757.20703125,0.0,787.5377197265625,1.0,280.0435791015625,283.5330810546875,300.37921142578125,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597853541374207,1.0,0.0,0.0,3.8219165802001953,3.821941614151001,9.746656814968446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.34375,0.0,1708.7064208984375,1895.4371337890625,0.0,2110.6904296875,0.9416247010231018,1.0,0.0,3.0,1.0,0.0
17670480,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.95588880777359,0.3688808083534241,0.3324723541736603,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789203405380248,0.3973085284233093,0.3762847185134887,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330912590027,0.2561386525630951,0.1799018830060959,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805372714996338,0.2944335639476776,0.2797213196754455,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700167655944824,0.1276447176933288,0.5814811587333679,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974269926548004,1.0,1.0,0.7377166748046875,1.0,-2.1004233360290527,0.9862868785858154,1.1141364574432373,0.5042604207992554,1.0,1.0,0.0,73.0944595336914,82.0,55757.20703125,0.0,787.5377197265625,1.0,280.0435791015625,283.5330810546875,300.37921142578125,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597853541374207,1.0,0.0,0.0,3.8219165802001953,3.821941614151001,9.746656814968446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.34375,0.0,1708.7064208984375,1895.4371337890625,0.0,2110.6904296875,0.9416247010231018,1.0,0.0,3.0,1.0,0.0
17670540,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441548585891724,0.367528349161148,0.331727534532547,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707183837890624,0.3986371159553528,0.3779235482215881,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342512845993042,0.2569231390953064,0.1806890964508056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721259832382202,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628381013870239,0.1274595409631729,0.5816885232925415,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003714919090271,1.0,1.0,0.7385635375976562,1.0,-2.10369610786438,0.9876000881195068,1.116096019744873,0.5048952698707581,0.8754544258117676,0.8754544258117676,0.0,76.05252075195312,85.0,56303.72265625,0.0,801.0074462890625,1.0,279.75616455078125,283.37994384765625,300.4115600585937,304.1368713378906,293.1499938964844,293.1499938964844,280.04998779296875,39539.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686991691589355,1.0,0.0,0.0,3.70801854133606,3.708043813705444,9.174387969324016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.59765625,0.0,1625.586181640625,1895.4371337890625,0.0,2189.295654296875,0.9207801222801208,1.0,0.0,3.0,1.0,0.0
17670600,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441548585891724,0.367528349161148,0.331727534532547,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707183837890624,0.3986371159553528,0.3779235482215881,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342512845993042,0.2569231390953064,0.1806890964508056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721259832382202,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628381013870239,0.1274595409631729,0.5816885232925415,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003714919090271,1.0,1.0,0.7385635375976562,1.0,-2.10369610786438,0.9876000881195068,1.116096019744873,0.5048952698707581,0.8754544258117676,0.8754544258117676,0.0,76.05252075195312,85.0,56303.72265625,0.0,801.0074462890625,1.0,279.75616455078125,283.37994384765625,300.4115600585937,304.1368713378906,293.1499938964844,293.1499938964844,280.04998779296875,39539.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686991691589355,1.0,0.0,0.0,3.70801854133606,3.708043813705444,9.174387969324016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.59765625,0.0,1625.586181640625,1895.4371337890625,0.0,2189.295654296875,0.9207801222801208,1.0,0.0,3.0,1.0,0.0
17670660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.93368661403656,0.3673639297485351,0.3313084244728088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633262753486632,0.4007806479930877,0.3797560036182403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283398747444153,0.2583477795124054,0.1815881133079528,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650068044662476,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656654417514801,0.1275199204683303,0.5819429755210876,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033249020576477,1.0,1.0,0.7393456101417542,1.0,-2.1079020500183105,0.989423930644989,1.1184780597686768,0.5057151317596436,1.0,1.0,0.0,78.86766815185547,88.0,55832.9609375,0.0,814.841064453125,1.0,280.0435791015625,283.5304260253906,300.3589172363281,303.9782409667969,293.1499938964844,293.1499938964844,279.75,33020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607954740524292,1.0,0.0,0.0,3.829371690750122,3.829396963119507,9.784718031369266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.568359375,0.0,1718.6463623046875,1895.4371337890625,0.0,2119.553466796875,0.9434709548950196,1.0,0.0,3.0,1.0,0.0
17670720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.93368661403656,0.3673639297485351,0.3313084244728088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633262753486632,0.4007806479930877,0.3797560036182403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283398747444153,0.2583477795124054,0.1815881133079528,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650068044662476,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656654417514801,0.1275199204683303,0.5819429755210876,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033249020576477,1.0,1.0,0.7393456101417542,1.0,-2.1079020500183105,0.989423930644989,1.1184780597686768,0.5057151317596436,1.0,1.0,0.0,78.86766815185547,88.0,55832.9609375,0.0,814.841064453125,1.0,280.0435791015625,283.5304260253906,300.3589172363281,303.9782409667969,293.1499938964844,293.1499938964844,279.75,33020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607954740524292,1.0,0.0,0.0,3.829371690750122,3.829396963119507,9.784718031369266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.568359375,0.0,1718.6463623046875,1895.4371337890625,0.0,2119.553466796875,0.9434709548950196,1.0,0.0,3.0,1.0,0.0
17670780,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226117730140686,0.3660811483860016,0.3306272029876709,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551805853843688,0.4021265208721161,0.3814213275909424,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182834148407,0.259202629327774,0.1824271082878112,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577271103858948,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504917144775391,0.1273525059223175,0.5822426676750183,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063403606414795,1.0,1.0,0.740127682685852,1.0,-2.111478090286255,0.9909104704856871,1.1205675601959229,0.5064699053764343,0.8793222904205322,0.8793222904205322,0.0,81.90772247314453,91.0,56421.05859375,0.0,828.9659423828125,1.0,279.7570495605469,283.3739013671875,300.3912353515625,304.1231994628906,293.1499938964844,293.1499938964844,280.04998779296875,39346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769679605960846,1.0,0.0,0.0,3.723784685134888,3.723809957504273,9.252570407625172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.42578125,0.0,1642.365966796875,1895.4371337890625,0.0,2197.99365234375,0.9239941239356996,1.0,0.0,3.0,1.0,0.0
17670840,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226117730140686,0.3660811483860016,0.3306272029876709,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551805853843688,0.4021265208721161,0.3814213275909424,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182834148407,0.259202629327774,0.1824271082878112,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577271103858948,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504917144775391,0.1273525059223175,0.5822426676750183,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063403606414795,1.0,1.0,0.740127682685852,1.0,-2.111478090286255,0.9909104704856871,1.1205675601959229,0.5064699053764343,0.8793222904205322,0.8793222904205322,0.0,81.90772247314453,91.0,56421.05859375,0.0,828.9659423828125,1.0,279.7570495605469,283.3739013671875,300.3912353515625,304.1231994628906,293.1499938964844,293.1499938964844,280.04998779296875,39346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769679605960846,1.0,0.0,0.0,3.723784685134888,3.723809957504273,9.252570407625172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.42578125,0.0,1642.365966796875,1895.4371337890625,0.0,2197.99365234375,0.9239941239356996,1.0,0.0,3.0,1.0,0.0
17670900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170740246772766,0.3658801019191742,0.3302045166492462,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508976340293884,0.4030839502811432,0.3821580410003662,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.819024384021759,0.2598518431186676,0.1827946156263351,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540627956390381,0.2971039414405823,0.282680481672287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473761200904846,0.1273346096277237,0.5821102261543274,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077974855899811,1.0,1.0,0.7405187487602234,1.0,-2.1125388145446777,0.9913071990013124,1.1212315559387207,0.5065943598747253,0.9791173338890076,0.9791173338890076,0.0,83.47074890136719,91.0,55749.73828125,0.0,835.5457763671875,1.0,280.0038452148437,283.5389709472656,300.33087158203125,303.9013671875,293.1499938964844,293.1499938964844,280.04998779296875,34505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633501887321472,1.0,0.0,0.0,3.759710788726807,3.759735584259033,9.43196482694475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.275390625,0.0,1647.1689453125,1895.4371337890625,0.0,2142.021484375,0.9309905767440796,1.0,0.0,3.0,1.0,0.0
17670960,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.913295567035675,0.3659743070602417,0.3302671015262604,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.948040783405304,0.4042785465717315,0.3832661509513855,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169993758201599,0.2607004940509796,0.1833789497613906,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516157865524292,0.2977718114852905,0.283300369977951,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452123522758484,0.1274282932281494,0.5825805068016052,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093371927738189,1.0,1.0,0.7409287691116333,1.0,-2.1159539222717285,0.9928627610206604,1.1230911016464231,0.5073710083961487,1.0,1.0,0.0,84.77775573730469,94.0,55924.05859375,0.0,843.3455200195312,1.0,280.0434265136719,283.5267639160156,300.3397827148437,303.9647827148437,293.1499938964844,293.1499938964844,279.75,33175.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618783712387085,1.0,0.0,0.0,3.839108467102051,3.839133739471436,9.83453901426401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.8095703125,0.0,1731.683837890625,1895.4371337890625,0.0,2129.068115234375,0.9457024335861206,1.0,0.0,3.0,1.0,0.0
17671020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904068648815155,0.3647659420967102,0.3296515941619873,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940345585346222,0.4056321978569031,0.3849418461322784,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114861249923706,0.26163050532341,0.1842715889215469,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453797698020935,0.2983383238315582,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399632692337036,0.12727952003479,0.5829658508300781,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123789370059967,1.0,1.0,0.7417488694190979,1.0,-2.119812726974488,0.9944767355918884,1.125335931777954,0.508202075958252,0.8833370804786682,0.8833370804786682,0.0,87.85172271728516,97.0,56539.01171875,0.0,857.9505615234375,1.0,279.7567749023437,283.36944580078125,300.3726501464844,304.11138916015625,293.1499938964844,293.1499938964844,280.04998779296875,39269.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707420587539673,1.0,0.0,0.0,3.735932111740112,3.735957622528076,9.313034752267412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1953125,0.0,1655.9267578125,1895.4371337890625,0.0,2207.430419921875,0.9267849326133728,1.0,0.0,3.0,1.0,0.0
17671080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904068648815155,0.3647659420967102,0.3296515941619873,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940345585346222,0.4056321978569031,0.3849418461322784,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114861249923706,0.26163050532341,0.1842715889215469,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453797698020935,0.2983383238315582,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399632692337036,0.12727952003479,0.5829658508300781,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123789370059967,1.0,1.0,0.7417488694190979,1.0,-2.119812726974488,0.9944767355918884,1.125335931777954,0.508202075958252,0.8833370804786682,0.8833370804786682,0.0,87.85172271728516,97.0,56539.01171875,0.0,857.9505615234375,1.0,279.7567749023437,283.36944580078125,300.3726501464844,304.11138916015625,293.1499938964844,293.1499938964844,280.04998779296875,39269.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707420587539673,1.0,0.0,0.0,3.735932111740112,3.735957622528076,9.313034752267412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1953125,0.0,1655.9267578125,1895.4371337890625,0.0,2207.430419921875,0.9267849326133728,1.0,0.0,3.0,1.0,0.0
17671140,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966354131698608,0.3647196590900421,0.3293470740318298,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337486028671264,0.4077911376953125,0.3867913484573364,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806756317615509,0.2632040977478027,0.1852754354476928,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401339650154114,0.2994953691959381,0.2851447463035583,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354349851608276,0.1273714900016784,0.5833798050880432,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153898954391479,1.0,1.0,0.7425689101219177,1.0,-2.124535322189331,0.9965451955795288,1.1279901266098022,0.5091739892959595,1.0,1.0,0.0,90.74633026123048,100.0,56023.90234375,0.0,872.7606201171875,1.0,280.0433044433594,283.5242614746094,300.3221435546875,303.9536437988281,293.1499938964844,293.1499938964844,279.75,33390.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629489898681641,1.0,0.0,0.0,3.847944736480713,3.8479702472686768,9.879863682726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.994140625,0.0,1744.1641845703125,1895.4371337890625,0.0,2138.48828125,0.9476989507675172,1.0,0.0,3.0,1.0,0.0
17671200,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966354131698608,0.3647196590900421,0.3293470740318298,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337486028671264,0.4077911376953125,0.3867913484573364,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806756317615509,0.2632040977478027,0.1852754354476928,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401339650154114,0.2994953691959381,0.2851447463035583,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354349851608276,0.1273714900016784,0.5833798050880432,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153898954391479,1.0,1.0,0.7425689101219177,1.0,-2.124535322189331,0.9965451955795288,1.1279901266098022,0.5091739892959595,1.0,1.0,0.0,90.74633026123048,100.0,56023.90234375,0.0,872.7606201171875,1.0,280.0433044433594,283.5242614746094,300.3221435546875,303.9536437988281,293.1499938964844,293.1499938964844,279.75,33390.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629489898681641,1.0,0.0,0.0,3.847944736480713,3.8479702472686768,9.879863682726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.994140625,0.0,1744.1641845703125,1895.4371337890625,0.0,2138.48828125,0.9476989507675172,1.0,0.0,3.0,1.0,0.0
17671260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888724446296692,0.3635777235031128,0.3287934362888336,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587661743164,0.4091471135616302,0.38847416639328,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016560077667236,0.2642046809196472,0.1862201243638992,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347434997558594,0.3000807464122772,0.2860360145568847,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308913826942444,0.1272401213645935,0.5838481783866882,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.418439507484436,1.0,1.0,0.7434497475624084,1.0,-2.128664493560791,0.998274028301239,1.1303904056549072,0.5100688934326172,0.887698769569397,0.887698769569397,0.0,93.8354034423828,103.0,56684.4921875,0.0,887.78076171875,1.0,279.7567138671875,283.3634033203125,300.35601806640625,304.103271484375,293.1499938964844,293.1499938964844,280.04998779296875,39133.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718092203140259,1.0,0.0,0.0,3.751891851425171,3.751917600631714,9.392775268679544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8603515625,0.0,1673.6119384765625,1895.4371337890625,0.0,2216.921142578125,0.9302161335945128,1.0,0.0,3.0,1.0,0.0
17671320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888724446296692,0.3635777235031128,0.3287934362888336,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587661743164,0.4091471135616302,0.38847416639328,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016560077667236,0.2642046809196472,0.1862201243638992,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347434997558594,0.3000807464122772,0.2860360145568847,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308913826942444,0.1272401213645935,0.5838481783866882,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.418439507484436,1.0,1.0,0.7434497475624084,1.0,-2.128664493560791,0.998274028301239,1.1303904056549072,0.5100688934326172,0.887698769569397,0.887698769569397,0.0,93.8354034423828,103.0,56684.4921875,0.0,887.78076171875,1.0,279.7567138671875,283.3634033203125,300.35601806640625,304.103271484375,293.1499938964844,293.1499938964844,280.04998779296875,39133.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718092203140259,1.0,0.0,0.0,3.751891851425171,3.751917600631714,9.392775268679544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8603515625,0.0,1673.6119384765625,1895.4371337890625,0.0,2216.921142578125,0.9302161335945128,1.0,0.0,3.0,1.0,0.0
17671380,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822249174118042,0.3635813891887665,0.3285293579101562,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.920860469341278,0.4113049209117889,0.3903164863586426,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973958253860474,0.2658455669879913,0.187267929315567,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512598991394,0.3012518584728241,0.2870196402072906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268887519836426,0.1273441612720489,0.5843155384063721,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214490950107574,1.0,1.0,0.744330644607544,1.0,-2.13355565071106,1.0004072189331057,1.1331485509872437,0.5110730528831482,1.0,1.0,0.0,96.7485809326172,106.0,56151.6015625,0.0,902.9393920898438,1.0,280.0436096191406,283.5228881835937,300.3062438964844,303.9451599121094,293.1499938964844,293.1499938964844,279.75,33524.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640005946159363,1.0,0.0,0.0,3.8581080436706543,3.858133554458618,9.93212211142236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9111328125,0.0,1757.6829833984375,1895.4371337890625,0.0,2147.7529296875,0.9501636028289796,1.0,0.0,3.0,1.0,0.0
17671440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822249174118042,0.3635813891887665,0.3285293579101562,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.920860469341278,0.4113049209117889,0.3903164863586426,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973958253860474,0.2658455669879913,0.187267929315567,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512598991394,0.3012518584728241,0.2870196402072906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268887519836426,0.1273441612720489,0.5843155384063721,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214490950107574,1.0,1.0,0.744330644607544,1.0,-2.13355565071106,1.0004072189331057,1.1331485509872437,0.5110730528831482,1.0,1.0,0.0,96.7485809326172,106.0,56151.6015625,0.0,902.9393920898438,1.0,280.0436096191406,283.5228881835937,300.3062438964844,303.9451599121094,293.1499938964844,293.1499938964844,279.75,33524.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640005946159363,1.0,0.0,0.0,3.8581080436706543,3.858133554458618,9.93212211142236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9111328125,0.0,1757.6829833984375,1895.4371337890625,0.0,2147.7529296875,0.9501636028289796,1.0,0.0,3.0,1.0,0.0
17671500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793348073959351,0.3632283210754394,0.3285361528396606,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.91838276386261,0.4121387302875519,0.3913643956184387,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956439852714539,0.2664978802204132,0.187877207994461,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282082080841064,0.3016776442527771,0.2876266837120056,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251880526542664,0.1273512095212936,0.5848931670188904,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230141043663025,1.0,1.0,0.7447710633277893,1.0,-2.136979818344116,1.0019463300704956,1.1350334882736206,0.5118961930274963,0.925822138786316,0.925822138786316,0.0,98.15326690673828,106.0,57111.234375,0.0,911.2777709960938,1.0,279.7933959960937,283.341064453125,300.3592834472656,304.1717529296875,293.1499938964844,293.1499938964844,279.75,35877.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708671689033508,1.0,0.0,0.0,3.8623509407043457,3.862377166748047,9.953979542842717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.8232421875,0.0,1781.534912109375,1895.4371337890625,0.0,2208.54248046875,0.951200008392334,1.0,0.0,3.0,1.0,0.0
17671560,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.875343918800354,0.3625123500823974,0.3280497193336487,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147825837135316,0.4126691222190857,0.3920159339904785,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929584383964539,0.2669189572334289,0.1882681399583816,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254233598709106,0.3018612861633301,0.2879389524459839,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228362321853638,0.1272307932376861,0.5848699808120728,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244974553585052,1.0,1.0,0.7452285289764404,1.0,-2.1379973888397217,1.0022872686386108,1.1357100009918213,0.5120540857315063,0.8913614153862,0.8913614153862,0.0,99.8355712890625,109.0,56847.78515625,0.0,918.36572265625,1.0,279.756103515625,283.355712890625,300.3427734375,304.10028076171875,293.1499938964844,293.1499938964844,280.04998779296875,39075.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729017734527588,1.0,0.0,0.0,3.769385576248169,3.769411325454712,9.480568792241684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.392578125,0.0,1693.857666015625,1895.4371337890625,0.0,2226.64990234375,0.9339017868041992,1.0,0.0,3.0,1.0,0.0
17671620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694034814834595,0.3625586330890655,0.3278209567070007,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.4148218631744385,0.3938486278057098,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892276644706726,0.2686235308647156,0.1893577426671981,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213004469871521,0.3030443489551544,0.2889312505722046,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191431283950806,0.1273447424173355,0.5853832960128784,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274988770484924,1.0,1.0,0.7461435794830322,1.0,-2.1430351734161377,1.0044846534729004,1.1385506391525269,0.5130904316902161,1.0,1.0,0.0,102.7627410888672,112.0,56294.3203125,0.0,933.8460083007812,1.0,280.0433959960937,283.5210876464844,300.29412841796875,303.9415588378906,293.1499938964844,293.1499938964844,279.75,33752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650853991508484,1.0,0.0,0.0,3.8685104846954346,3.8685362339019775,9.985753877117531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.3359375,0.0,1772.3079833984375,1895.4371337890625,0.0,2157.322998046875,0.9528317451477052,1.0,0.0,3.0,1.0,0.0
17671680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694034814834595,0.3625586330890655,0.3278209567070007,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.4148218631744385,0.3938486278057098,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892276644706726,0.2686235308647156,0.1893577426671981,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213004469871521,0.3030443489551544,0.2889312505722046,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191431283950806,0.1273447424173355,0.5853832960128784,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274988770484924,1.0,1.0,0.7461435794830322,1.0,-2.1430351734161377,1.0044846534729004,1.1385506391525269,0.5130904316902161,1.0,1.0,0.0,102.7627410888672,112.0,56294.3203125,0.0,933.8460083007812,1.0,280.0433959960937,283.5210876464844,300.29412841796875,303.9415588378906,293.1499938964844,293.1499938964844,279.75,33752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650853991508484,1.0,0.0,0.0,3.8685104846954346,3.8685362339019775,9.985753877117531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.3359375,0.0,1772.3079833984375,1895.4371337890625,0.0,2157.322998046875,0.9528317451477052,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632708191871643,0.3615511655807495,0.3273913264274597,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.4161874651908874,0.3955483138561249,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425145149231,0.269764244556427,0.1904041916131973,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170057535171509,0.3036725223064422,0.2898671329021454,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615325391292572,0.1272454559803009,0.5859967470169067,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305390417575836,1.0,1.0,0.7470585703849792,1.0,-2.147683620452881,1.0064648389816284,1.1412187814712524,0.5141235589981079,0.8982859253883362,0.8982859253883362,0.0,105.85548400878906,115.0,57051.484375,0.0,949.6197509765624,1.0,279.75665283203125,283.35040283203125,300.3316955566406,304.1003723144531,293.1499938964844,293.1499938964844,279.45001220703125,38783.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738947868347168,1.0,0.0,0.0,3.7904052734375,3.790431261062622,9.586599389876935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.2548828125,0.0,1716.6832275390625,1895.4371337890625,0.0,2235.50244140625,0.9383949637413024,1.0,0.0,3.0,1.0,0.0
