time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632708191871643,0.3615511655807495,0.3273913264274597,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.4161874651908874,0.3955483138561249,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425145149231,0.269764244556427,0.1904041916131973,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170057535171509,0.3036725223064422,0.2898671329021454,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615325391292572,0.1272454559803009,0.5859967470169067,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305390417575836,1.0,1.0,0.7470585703849792,1.0,-2.147683620452881,1.0064648389816284,1.1412187814712524,0.5141235589981079,0.8982859253883362,0.8982859253883362,0.0,105.85548400878906,115.0,57051.484375,0.0,949.6197509765624,1.0,279.75665283203125,283.35040283203125,300.3316955566406,304.1003723144531,293.1499938964844,293.1499938964844,279.45001220703125,38783.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738947868347168,1.0,0.0,0.0,3.7904052734375,3.790431261062622,9.586599389876935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.2548828125,0.0,1716.6832275390625,1895.4371337890625,0.0,2235.50244140625,0.9383949637413024,1.0,0.0,3.0,1.0,0.0
17671860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562777638435364,0.3604241013526916,0.3263843953609466,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.41734579205513,0.3966924846172333,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.2707648277282715,0.1911505609750747,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882013320923,0.3040793240070343,0.2903407216072082,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105636954307556,0.1269832253456115,0.5854209065437317,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333476722240448,1.0,1.0,0.7479828000068665,1.0,-2.1486215591430664,1.006618618965149,1.1420029401779177,0.5140841007232666,0.8274286985397339,0.8274286985397339,0.0,109.23487091064452,118.0,57021.4921875,0.0,962.8944091796876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0810241699219,293.1499938964844,293.1499938964844,279.75,42047.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774304151535034,1.0,0.0,0.0,3.4935336112976074,3.4935572147369385,8.143725835907389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.41796875,0.0,1409.269775390625,1895.4371337890625,0.0,2267.10009765625,0.8771432042121887,1.0,0.0,3.0,1.0,0.0
17671920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562777638435364,0.3604241013526916,0.3263843953609466,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.41734579205513,0.3966924846172333,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.2707648277282715,0.1911505609750747,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882013320923,0.3040793240070343,0.2903407216072082,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105636954307556,0.1269832253456115,0.5854209065437317,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333476722240448,1.0,1.0,0.7479828000068665,1.0,-2.1486215591430664,1.006618618965149,1.1420029401779177,0.5140841007232666,0.8274286985397339,0.8274286985397339,0.0,109.23487091064452,118.0,57021.4921875,0.0,962.8944091796876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0810241699219,293.1499938964844,293.1499938964844,279.75,42047.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774304151535034,1.0,0.0,0.0,3.4935336112976074,3.4935572147369385,8.143725835907389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.41796875,0.0,1409.269775390625,1895.4371337890625,0.0,2267.10009765625,0.8771432042121887,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520849347114563,0.3607984781265259,0.3265483379364013,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196866154670715,0.3987540900707245,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727181315422058,0.1924388110637664,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607455849647522,0.1271567642688751,0.5861596465110779,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362834990024566,1.0,1.0,0.7489070296287537,1.0,-2.155104637145996,1.0095359086990356,1.145568609237671,0.5155115127563477,0.9357603192329408,0.9357603192329408,0.0,111.9217300415039,121.0,56729.87109375,0.0,979.0859985351562,1.0,279.7421264648437,283.4721984863281,300.2733764648437,303.943359375,293.1499938964844,293.1499938964844,279.45001220703125,33111.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675395607948303,1.0,0.0,0.0,3.637728452682495,3.637751817703247,8.829861144477036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.453125,0.0,1498.0177001953125,1895.4371337890625,0.0,2179.020751953125,0.9001743793487549,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520849347114563,0.3607984781265259,0.3265483379364013,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196866154670715,0.3987540900707245,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727181315422058,0.1924388110637664,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607455849647522,0.1271567642688751,0.5861596465110779,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362834990024566,1.0,1.0,0.7489070296287537,1.0,-2.155104637145996,1.0095359086990356,1.145568609237671,0.5155115127563477,0.9357603192329408,0.9357603192329408,0.0,111.9217300415039,121.0,56729.87109375,0.0,979.0859985351562,1.0,279.7421264648437,283.4721984863281,300.2733764648437,303.943359375,293.1499938964844,293.1499938964844,279.45001220703125,33111.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675395607948303,1.0,0.0,0.0,3.637728452682495,3.637751817703247,8.829861144477036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.453125,0.0,1498.0177001953125,1895.4371337890625,0.0,2179.020751953125,0.9001743793487549,1.0,0.0,3.0,1.0,0.0
17672100,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.849997341632843,0.3605014383792877,0.3266105949878692,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939782381057739,0.4205121397972107,0.3998042643070221,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771059274673462,0.2734475433826446,0.1931080669164657,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071635961532593,0.3058485984802246,0.2921174168586731,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059891581535339,0.1271743178367614,0.5867890119552612,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378136992454529,1.0,1.0,0.7493690848350525,1.0,-2.158756732940674,1.0111855268478394,1.1475712060928345,0.5163905620574951,0.8427517414093018,0.8427517414093018,0.0,113.30721282958984,121.0,57458.62890625,0.0,987.7736206054688,1.0,279.4979553222656,283.31494140625,300.33172607421875,304.16827392578125,293.1499938964844,293.1499938964844,279.45001220703125,37647.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737966775894165,1.0,0.0,0.0,3.603980541229248,3.604004383087158,8.666788176014961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.712890625,0.0,1494.7376708984375,1895.4371337890625,0.0,2234.626953125,0.8936043977737427,1.0,0.0,3.0,1.0,0.0
17672160,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470990061759949,0.3600032031536102,0.3262383341789245,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915957808494568,0.4211544692516327,0.4004951417446136,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752463817596436,0.2740401923656463,0.1935795098543167,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048966526985168,0.3061322271823883,0.2924759984016418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039419174194336,0.1271106600761413,0.5868930816650391,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392757415771484,1.0,1.0,0.749843418598175,1.0,-2.1602628231048584,1.011771559715271,1.1484912633895874,0.5166658163070679,0.8423631191253662,0.8423631191253662,0.0,114.94210815429688,109.0,57177.1953125,0.0,995.2772827148438,1.0,279.4581298828125,283.3698425292969,300.3177795410156,304.0909729003906,293.1499938964844,293.1499938964844,279.75,39411.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775050938129425,1.0,0.0,0.0,3.490926504135132,3.4909496307373047,8.131575555125892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.15234375,0.0,1387.702392578125,1895.4371337890625,0.0,2245.8212890625,0.8733841776847839,1.0,0.0,3.0,1.0,0.0
17672220,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513504266738892,0.3602311313152313,0.3260705769062042,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838920593262,0.4233755469322204,0.4022516906261444,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810510993003845,0.2759820520877838,0.1947151720523834,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.3074117004871368,0.2933953702449798,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074562668800354,0.1273133307695388,0.5868660807609558,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373829662799835,1.0,1.0,0.7507920265197754,1.0,-2.164604663848877,1.013617992401123,1.150986671447754,0.5175225138664246,0.9521535634994508,0.9521535634994508,0.0,112.38301849365234,97.0,56940.4296875,0.0,990.156005859375,1.0,279.7421875,283.4712219238281,300.2834777832031,303.9682006835937,293.1499938964844,293.1499938964844,279.45001220703125,32375.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675936818122864,1.0,0.0,0.0,3.6533548831939697,3.6533782482147217,8.905882964427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.8671875,0.0,1509.7567138671875,1895.4371337890625,0.0,2179.500244140625,0.9031408429145812,1.0,0.0,3.0,1.0,0.0
17672280,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513504266738892,0.3602311313152313,0.3260705769062042,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838920593262,0.4233755469322204,0.4022516906261444,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810510993003845,0.2759820520877838,0.1947151720523834,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.3074117004871368,0.2933953702449798,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074562668800354,0.1273133307695388,0.5868660807609558,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373829662799835,1.0,1.0,0.7507920265197754,1.0,-2.164604663848877,1.013617992401123,1.150986671447754,0.5175225138664246,0.9521535634994508,0.9521535634994508,0.0,112.38301849365234,97.0,56940.4296875,0.0,990.156005859375,1.0,279.7421875,283.4712219238281,300.2834777832031,303.9682006835937,293.1499938964844,293.1499938964844,279.45001220703125,32375.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675936818122864,1.0,0.0,0.0,3.6533548831939697,3.6533782482147217,8.905882964427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.8671875,0.0,1509.7567138671875,1895.4371337890625,0.0,2179.500244140625,0.9031408429145812,1.0,0.0,3.0,1.0,0.0
17672340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613663911819458,0.3593925535678863,0.3253739476203918,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363125801086,0.4247551560401916,0.4035552740097046,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773297429084778,0.1956096440553665,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080942630767822,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152580976486206,0.1273059397935867,0.5860923528671265,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327017962932586,1.0,1.0,0.7517406344413757,1.0,-2.166198492050171,1.0140868425369265,1.1521117687225342,0.517700731754303,0.8456555604934692,0.8456555604934692,0.0,106.44416046142578,85.0,57360.6484375,0.0,969.8207397460938,1.0,279.4576721191406,283.3532409667969,300.323974609375,304.11199951171875,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758112549781799,1.0,0.0,0.0,3.516204833984375,3.516228199005127,8.249766665358038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2080078125,0.0,1414.0068359375,1895.4371337890625,0.0,2252.614501953125,0.8787043690681458,1.0,0.0,3.0,1.0,0.0
17672400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613663911819458,0.3593925535678863,0.3253739476203918,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363125801086,0.4247551560401916,0.4035552740097046,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773297429084778,0.1956096440553665,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080942630767822,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152580976486206,0.1273059397935867,0.5860923528671265,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327017962932586,1.0,1.0,0.7517406344413757,1.0,-2.166198492050171,1.0140868425369265,1.1521117687225342,0.517700731754303,0.8456555604934692,0.8456555604934692,0.0,106.44416046142578,85.0,57360.6484375,0.0,969.8207397460938,1.0,279.4576721191406,283.3532409667969,300.323974609375,304.11199951171875,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758112549781799,1.0,0.0,0.0,3.516204833984375,3.516228199005127,8.249766665358038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2080078125,0.0,1414.0068359375,1895.4371337890625,0.0,2252.614501953125,0.8787043690681458,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906283378601074,0.3638685047626495,0.3278111815452575,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.4313715100288391,0.4081127345561981,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214898109436035,0.2838222980499267,0.1989250183105468,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477848768234253,0.3138767182826996,0.2978036403656006,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385625600814819,0.1325007677078247,0.601382851600647,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277557730674743,1.0,1.0,0.7526805996894836,1.0,-2.201493501663208,1.031372308731079,1.1701210737228394,0.5266523361206055,0.9881296157836914,0.9881296157836914,0.0,94.72865295410156,73.0,57844.39453125,0.0,961.0166625976562,1.0,279.742431640625,283.4864196777344,300.2945861816406,304.01580810546875,293.1499938964844,293.1499938964844,279.45001220703125,31589.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687721252441406,1.0,0.0,0.0,3.695185661315918,3.695209264755249,9.110994483307876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.57421875,0.0,1550.6141357421875,1895.4371337890625,0.0,2189.942138671875,0.9122570157051086,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906283378601074,0.3638685047626495,0.3278111815452575,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.4313715100288391,0.4081127345561981,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214898109436035,0.2838222980499267,0.1989250183105468,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477848768234253,0.3138767182826996,0.2978036403656006,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385625600814819,0.1325007677078247,0.601382851600647,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277557730674743,1.0,1.0,0.7526805996894836,1.0,-2.201493501663208,1.031372308731079,1.1701210737228394,0.5266523361206055,0.9881296157836914,0.9881296157836914,0.0,94.72865295410156,73.0,57844.39453125,0.0,961.0166625976562,1.0,279.742431640625,283.4864196777344,300.2945861816406,304.01580810546875,293.1499938964844,293.1499938964844,279.45001220703125,31589.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687721252441406,1.0,0.0,0.0,3.695185661315918,3.695209264755249,9.110994483307876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.57421875,0.0,1550.6141357421875,1895.4371337890625,0.0,2189.942138671875,0.9122570157051086,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278000593185424,0.3653095960617065,0.3293112218379974,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850480556488036,0.4353812038898468,0.4120266735553741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537602424621582,0.2879418730735779,0.2018507868051529,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676785945892334,0.1360605359077453,0.6170335412025452,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227662682533264,1.0,1.0,0.7536205053329468,1.0,-2.2342967987060547,1.0473146438598633,1.186982274055481,0.5353794693946838,0.8943098783493042,0.8943098783493042,0.0,83.41264343261719,61.0,59410.921875,0.0,950.7617797851562,1.0,279.4567565917969,283.3272399902344,300.3563232421875,304.2579040527344,293.1499938964844,293.1499938964844,279.75,37096.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804804444313049,1.0,0.0,0.0,3.665913581848145,3.665938138961792,8.96721871868067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.369140625,0.0,1559.1890869140625,1895.4371337890625,0.0,2294.454833984375,0.909722089767456,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278000593185424,0.3653095960617065,0.3293112218379974,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850480556488036,0.4353812038898468,0.4120266735553741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537602424621582,0.2879418730735779,0.2018507868051529,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676785945892334,0.1360605359077453,0.6170335412025452,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227662682533264,1.0,1.0,0.7536205053329468,1.0,-2.2342967987060547,1.0473146438598633,1.186982274055481,0.5353794693946838,0.8943098783493042,0.8943098783493042,0.0,83.41264343261719,61.0,59410.921875,0.0,950.7617797851562,1.0,279.4567565917969,283.3272399902344,300.3563232421875,304.2579040527344,293.1499938964844,293.1499938964844,279.75,37096.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804804444313049,1.0,0.0,0.0,3.665913581848145,3.665938138961792,8.96721871868067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.369140625,0.0,1559.1890869140625,1895.4371337890625,0.0,2294.454833984375,0.909722089767456,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482694864273072,0.366096168756485,0.3296112716197967,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373244643211365,0.4124917685985565,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713392019271851,0.2898689806461334,0.2029723823070526,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001213312149048,0.3188001811504364,0.3022591471672058,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832450032234192,0.1375134587287902,0.6227439641952515,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199153482913971,1.0,1.0,0.7540904879570007,1.0,-2.244493246078491,1.0521880388259888,1.1923052072525024,0.5381364822387695,1.0,1.0,0.0,78.30451965332031,61.0,59083.9296875,0.0,941.53076171875,1.0,279.7029113769531,283.47662353515625,300.3104553222656,304.0765991210937,293.1499938964844,293.1499938964844,279.75,32896.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761462330818176,1.0,0.0,0.0,3.734116315841675,3.734140634536743,9.303984143116396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.541015625,0.0,1605.0252685546875,1895.4371337890625,0.0,2255.609375,0.9237568378448486,1.0,0.0,3.0,1.0,0.0
17672760,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616591930389404,0.366978257894516,0.3302997648715973,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402758777141571,0.3980713188648224,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842164278030396,0.2917995154857635,0.2042501866817474,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135810136795044,0.3203071653842926,0.3035896718502044,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945538520812988,0.1388410627841949,0.6284477710723877,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162141680717468,1.0,1.0,0.7550257444381714,1.0,-2.238321542739868,1.048805594444275,1.1895158290863037,0.536277174949646,1.0,1.0,0.0,74.88209533691406,64.0,59148.78515625,0.0,922.226806640625,1.0,279.7431335449219,283.456298828125,300.3279724121094,304.1575012207031,293.1499938964844,293.1499938964844,279.45001220703125,32722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775999128818512,1.0,0.0,0.0,3.8106422424316406,3.8106672763824463,9.68923814070877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.7705078125,0.0,1693.7431640625,1895.4371337890625,0.0,2254.294189453125,0.938946545124054,1.0,0.0,3.0,1.0,0.0
17672820,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976083755493164,0.3670688271522522,0.3306739330291748,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478038847446441,0.3808095753192901,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007880091667176,0.294487714767456,0.2062601447105407,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728115081788,0.3221648037433624,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090181708335876,0.1407132297754287,0.6373029351234436,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128660857677459,1.0,1.0,0.7568963170051575,1.0,-2.2334086894989014,1.0458147525787354,1.187593936920166,0.5341736674308777,0.8844161033630371,0.8844161033630371,0.0,71.13957977294922,82.0,59714.1640625,0.0,903.1753540039062,1.0,279.4561462402344,283.2811584472656,300.37274169921875,304.3125305175781,293.1499938964844,293.1499938964844,279.75,38910.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844572067260742,1.0,0.0,0.0,3.7264466285705566,3.726471900939941,9.26580298710178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5595703125,0.0,1642.1240234375,1895.4371337890625,0.0,2330.25,0.9243167638778688,1.0,0.0,3.0,1.0,0.0
17672880,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976083755493164,0.3670688271522522,0.3306739330291748,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478038847446441,0.3808095753192901,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007880091667176,0.294487714767456,0.2062601447105407,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728115081788,0.3221648037433624,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090181708335876,0.1407132297754287,0.6373029351234436,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128660857677459,1.0,1.0,0.7568963170051575,1.0,-2.2334086894989014,1.0458147525787354,1.187593936920166,0.5341736674308777,0.8844161033630371,0.8844161033630371,0.0,71.13957977294922,82.0,59714.1640625,0.0,903.1753540039062,1.0,279.4561462402344,283.2811584472656,300.37274169921875,304.3125305175781,293.1499938964844,293.1499938964844,279.75,38910.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844572067260742,1.0,0.0,0.0,3.7264466285705566,3.726471900939941,9.26580298710178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5595703125,0.0,1642.1240234375,1895.4371337890625,0.0,2330.25,0.9243167638778688,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729894399642944,0.368280291557312,0.3314090371131897,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426206111908,0.3855467140674591,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900124192237854,0.2977543175220489,0.2083784639835357,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295754432678224,0.3245135247707367,0.307545393705368,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709068775177002,0.1425332725048065,0.6453636884689331,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175949096679687,1.0,1.0,0.7587668895721436,1.0,-2.254598617553711,1.05582594871521,1.1987725496292114,0.5389697551727295,1.0,1.0,0.0,72.70404052734375,100.0,59608.11328125,0.0,929.9642333984376,1.0,279.74346923828125,283.44927978515625,300.3516540527344,304.1933898925781,293.1499938964844,293.1499938964844,279.45001220703125,33271.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764244675636292,1.0,0.0,0.0,3.843421459197998,3.843446969985962,9.856649967332487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5810546875,0.0,1737.699462890625,1895.4371337890625,0.0,2258.097412109375,0.9466714859008788,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729894399642944,0.368280291557312,0.3314090371131897,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426206111908,0.3855467140674591,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900124192237854,0.2977543175220489,0.2083784639835357,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295754432678224,0.3245135247707367,0.307545393705368,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709068775177002,0.1425332725048065,0.6453636884689331,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175949096679687,1.0,1.0,0.7587668895721436,1.0,-2.254598617553711,1.05582594871521,1.1987725496292114,0.5389697551727295,1.0,1.0,0.0,72.70404052734375,100.0,59608.11328125,0.0,929.9642333984376,1.0,279.74346923828125,283.44927978515625,300.3516540527344,304.1933898925781,293.1499938964844,293.1499938964844,279.45001220703125,33271.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764244675636292,1.0,0.0,0.0,3.843421459197998,3.843446969985962,9.856649967332487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5810546875,0.0,1737.699462890625,1895.4371337890625,0.0,2258.097412109375,0.9466714859008788,1.0,0.0,3.0,1.0,0.0
17673060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554654359817504,0.3684926033020019,0.332120269536972,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584810137748718,0.4076784551143646,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861573934555054,0.3003838062286377,0.210525557398796,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596813201904,0.3262855410575866,0.3096329867839813,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698206901550293,0.1439090222120285,0.6531853079795837,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281985461711883,1.0,1.0,0.7599217295646667,1.0,-2.296506404876709,1.076299071311951,1.220207452774048,0.549748957157135,0.935468852519989,0.935468852519989,0.0,78.61377716064453,103.0,61419.01171875,0.0,995.3018798828124,1.0,279.45574951171875,283.291748046875,300.42529296875,304.444580078125,293.1499938964844,293.1499938964844,279.1499938964844,36793.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861011028289795,1.0,0.0,0.0,3.82296371459961,3.822989702224731,9.751998959472985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.279296875,0.0,1740.4661865234375,1895.4371337890625,0.0,2345.087646484375,0.9447309970855712,1.0,0.0,3.0,1.0,0.0
17673120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554654359817504,0.3684926033020019,0.332120269536972,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584810137748718,0.4076784551143646,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861573934555054,0.3003838062286377,0.210525557398796,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596813201904,0.3262855410575866,0.3096329867839813,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698206901550293,0.1439090222120285,0.6531853079795837,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281985461711883,1.0,1.0,0.7599217295646667,1.0,-2.296506404876709,1.076299071311951,1.220207452774048,0.549748957157135,0.935468852519989,0.935468852519989,0.0,78.61377716064453,103.0,61419.01171875,0.0,995.3018798828124,1.0,279.45574951171875,283.291748046875,300.42529296875,304.444580078125,293.1499938964844,293.1499938964844,279.1499938964844,36793.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861011028289795,1.0,0.0,0.0,3.82296371459961,3.822989702224731,9.751998959472985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.279296875,0.0,1740.4661865234375,1895.4371337890625,0.0,2345.087646484375,0.9447309970855712,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374771118164062,0.3683399558067322,0.3321227431297302,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519727706909,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733559846878052,0.3026531934738159,0.2122440189123153,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276569545269012,0.3111269772052765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876193881034851,0.1447940915822982,0.6584289073944092,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372083246707916,1.0,1.0,0.7610766291618347,1.0,-2.332263469696045,1.0936810970306396,1.2385822534561155,0.5590741634368896,0.8720734119415283,0.8720734119415283,0.0,84.44395446777344,106.0,62603.609375,0.0,1055.9302978515625,1.0,279.1571044921875,283.2518310546875,300.44439697265625,304.5536499023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930091619491577,1.0,0.0,0.0,3.651102781295776,3.651127338409424,8.89490650024527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3759765625,0.0,1561.995361328125,1895.4371337890625,0.0,2407.689697265625,0.909411609172821,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374771118164062,0.3683399558067322,0.3321227431297302,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519727706909,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733559846878052,0.3026531934738159,0.2122440189123153,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276569545269012,0.3111269772052765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876193881034851,0.1447940915822982,0.6584289073944092,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372083246707916,1.0,1.0,0.7610766291618347,1.0,-2.332263469696045,1.0936810970306396,1.2385822534561155,0.5590741634368896,0.8720734119415283,0.8720734119415283,0.0,84.44395446777344,106.0,62603.609375,0.0,1055.9302978515625,1.0,279.1571044921875,283.2518310546875,300.44439697265625,304.5536499023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930091619491577,1.0,0.0,0.0,3.651102781295776,3.651127338409424,8.89490650024527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3759765625,0.0,1561.995361328125,1895.4371337890625,0.0,2407.689697265625,0.909411609172821,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273720383644104,0.3688808977603912,0.3324496150016784,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956308007240297,0.4573037624359131,0.4335810542106628,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662996888160706,0.304170548915863,0.2132502198219299,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894162178039551,0.3286977112293243,0.3120477795600891,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.681536078453064,0.145314872264862,0.661034882068634,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411167502403259,1.0,1.0,0.7616540789604187,1.0,-2.3434150218963623,1.0990084409713743,1.2444065809249878,0.5620228052139282,0.977117657661438,0.977117657661438,0.0,87.71310424804688,106.0,62310.63671875,0.0,1081.0875244140625,1.0,279.402587890625,283.40020751953125,300.4105224609375,304.37945556640625,293.1499938964844,293.1499938964844,279.45001220703125,33826.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874928116798401,1.0,0.0,0.0,3.718679189682007,3.718703508377075,9.227217105944874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7587890625,0.0,1594.3568115234375,1895.4371337890625,0.0,2357.66748046875,0.9212452173233032,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918176770210266,0.3695412576198578,0.3331532180309295,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885844588279724,0.4577071070671081,0.433761328458786,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599626421928406,0.3057951629161834,0.2144568711519241,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821524381637573,0.3298661410808563,0.3132388591766357,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759586930274963,0.1458842456340789,0.6641002893447876,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445764720439911,1.0,1.0,0.7627859115600586,1.0,-2.351270914077759,1.1025906801223757,1.2486803531646729,0.5637031197547913,1.0,1.0,0.0,90.92433166503906,109.0,62698.84765625,0.0,1102.405029296875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.4833984375,293.1499938964844,293.1499938964844,279.1499938964844,32626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786803662776947,1.0,0.0,0.0,3.8061604499816895,3.806185245513916,9.666459845902864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.2470703125,0.0,1687.6214599609375,1895.4371337890625,0.0,2351.43603515625,0.9379414319992064,1.0,0.0,3.0,1.0,0.0
17673420,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025880098342896,0.3693711161613464,0.3335744142532348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755791425704956,0.4585427343845367,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849170982837677,0.3080773055553436,0.2163975834846496,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312986195087433,0.3150575160980224,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465578526258468,0.6688169240951538,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516939163208,1.0,1.0,0.7650495171546936,1.0,-2.3631436824798584,1.107803225517273,1.2553404569625854,0.5661368370056152,0.8988457918167114,0.8988457918167114,0.0,96.80951690673828,112.0,63751.69921875,0.0,1139.1939697265625,1.0,279.1571044921875,283.22637939453125,300.50897216796875,304.6975402832031,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952545881271362,1.0,0.0,0.0,3.741754293441773,3.741779565811157,9.342085718344606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3369140625,0.0,1652.7774658203125,1895.4371337890625,0.0,2428.12060546875,0.9271937608718872,1.0,0.0,3.0,1.0,0.0
17673480,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025880098342896,0.3693711161613464,0.3335744142532348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755791425704956,0.4585427343845367,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849170982837677,0.3080773055553436,0.2163975834846496,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312986195087433,0.3150575160980224,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465578526258468,0.6688169240951538,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516939163208,1.0,1.0,0.7650495171546936,1.0,-2.3631436824798584,1.107803225517273,1.2553404569625854,0.5661368370056152,0.8988457918167114,0.8988457918167114,0.0,96.80951690673828,112.0,63751.69921875,0.0,1139.1939697265625,1.0,279.1571044921875,283.22637939453125,300.50897216796875,304.6975402832031,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952545881271362,1.0,0.0,0.0,3.741754293441773,3.741779565811157,9.342085718344606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3369140625,0.0,1652.7774658203125,1895.4371337890625,0.0,2428.12060546875,0.9271937608718872,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927987217903137,0.3702790141105652,0.3342054784297943,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285295009613,0.436728835105896,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110333681106567,0.2183980345726013,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735339164734,0.3333162665367126,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474300324916839,0.673028826713562,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556056261062622,1.0,1.0,0.7673131227493286,1.0,-2.3759520053863525,1.1135187149047852,1.2624332904815674,0.5687090754508972,1.0,1.0,0.0,101.4091796875,115.0,63497.3125,0.0,1172.2020263671875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.6040954589844,293.1499938964844,293.1499938964844,279.1499938964844,33524.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886713743209839,1.0,0.0,0.0,3.854472160339356,3.8544979095458975,9.913411531670135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.181640625,0.0,1753.21484375,1895.4371337890625,0.0,2368.33349609375,0.9493393301963806,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927987217903137,0.3702790141105652,0.3342054784297943,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285295009613,0.436728835105896,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110333681106567,0.2183980345726013,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735339164734,0.3333162665367126,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474300324916839,0.673028826713562,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556056261062622,1.0,1.0,0.7673131227493286,1.0,-2.3759520053863525,1.1135187149047852,1.2624332904815674,0.5687090754508972,1.0,1.0,0.0,101.4091796875,115.0,63497.3125,0.0,1172.2020263671875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.6040954589844,293.1499938964844,293.1499938964844,279.1499938964844,33524.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886713743209839,1.0,0.0,0.0,3.854472160339356,3.8544979095458975,9.913411531670135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.181640625,0.0,1753.21484375,1895.4371337890625,0.0,2368.33349609375,0.9493393301963806,1.0,0.0,3.0,1.0,0.0
