time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843766450881958,0.3701012730598449,0.334548145532608,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626792669296264,0.4388073086738586,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372589349746704,0.3133107125759125,0.2202805429697036,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480108499526977,0.6769535541534424,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183401584625,1.0,1.0,0.7690560817718506,1.0,-2.38789439201355,1.1189347505569458,1.2689597606658936,0.5713250637054443,0.9167237281799316,0.9167237281799316,0.0,105.60205078125,118.0,64672.84375,0.0,1202.8851318359375,1.0,279.1557312011719,283.2104797363281,300.5799255371094,304.8277893066406,293.1499938964844,293.1499938964844,278.8500061035156,37711.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965930104255676,1.0,0.0,0.0,3.808884859085083,3.808910846710205,9.680303492132223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.0927734375,0.0,1730.58837890625,1895.4371337890625,0.0,2440.3173828125,0.9419975876808168,1.0,0.0,3.0,1.0,0.0
17673720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843766450881958,0.3701012730598449,0.334548145532608,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626792669296264,0.4388073086738586,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372589349746704,0.3133107125759125,0.2202805429697036,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480108499526977,0.6769535541534424,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183401584625,1.0,1.0,0.7690560817718506,1.0,-2.38789439201355,1.1189347505569458,1.2689597606658936,0.5713250637054443,0.9167237281799316,0.9167237281799316,0.0,105.60205078125,118.0,64672.84375,0.0,1202.8851318359375,1.0,279.1557312011719,283.2104797363281,300.5799255371094,304.8277893066406,293.1499938964844,293.1499938964844,278.8500061035156,37711.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965930104255676,1.0,0.0,0.0,3.808884859085083,3.808910846710205,9.680303492132223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.0927734375,0.0,1730.58837890625,1895.4371337890625,0.0,2440.3173828125,0.9419975876808168,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757874369621277,0.3697366118431091,0.3342612683773041,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.464227944612503,0.4403344988822937,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980170249939,0.3153936266899109,0.2217978835105896,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358084857463836,0.3197614252567291,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483593434095382,0.6792832016944885,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642235338687897,1.0,1.0,0.7707989811897278,1.0,-2.395397186279297,1.1221741437911987,1.273223042488098,0.5726889967918396,0.8510943651199341,0.8510943651199341,0.0,109.7568130493164,121.0,65041.0078125,0.0,1228.5169677734375,1.0,278.8573913574219,283.1962890625,300.6009521484375,304.88067626953125,293.1499938964844,293.1499938964844,279.1499938964844,40567.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997460961341858,1.0,0.0,0.0,3.581475019454956,3.5814990997314453,8.558884019294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.326171875,0.0,1491.7894287109375,1895.4371337890625,0.0,2469.103759765625,0.8949117660522461,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757874369621277,0.3697366118431091,0.3342612683773041,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.464227944612503,0.4403344988822937,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980170249939,0.3153936266899109,0.2217978835105896,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358084857463836,0.3197614252567291,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483593434095382,0.6792832016944885,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642235338687897,1.0,1.0,0.7707989811897278,1.0,-2.395397186279297,1.1221741437911987,1.273223042488098,0.5726889967918396,0.8510943651199341,0.8510943651199341,0.0,109.7568130493164,121.0,65041.0078125,0.0,1228.5169677734375,1.0,278.8573913574219,283.1962890625,300.6009521484375,304.88067626953125,293.1499938964844,293.1499938964844,279.1499938964844,40567.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997460961341858,1.0,0.0,0.0,3.581475019454956,3.5814990997314453,8.558884019294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.326171875,0.0,1491.7894287109375,1895.4371337890625,0.0,2469.103759765625,0.8949117660522461,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.872915506362915,0.3702253103256225,0.3344933986663818,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944902420044,0.4655735194683075,0.4414165019989013,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302027583122253,0.3168897628784179,0.2227404564619064,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462772369384766,0.3367722928524017,0.3205466568470001,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478870511054993,0.1487141400575637,0.6807463765144348,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661568105220794,1.0,1.0,0.7716704607009888,1.0,-2.4008047580718994,1.1246267557144165,1.276178002357483,0.5737793445587158,0.9429727792739868,0.9429727792739868,0.0,111.4469757080078,121.0,64597.4140625,0.0,1241.752197265625,1.0,279.1007080078125,283.3371276855469,300.57550048828125,304.6968994140625,293.1499938964844,293.1499938964844,279.1499938964844,34466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929978370666504,1.0,0.0,0.0,3.638487339019776,3.6385109424591056,8.833545166453405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.501953125,0.0,1508.9632568359375,1895.4371337890625,0.0,2407.586181640625,0.9038846492767334,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711145520210266,0.3708381056785583,0.3350847363471985,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411170005798,0.4670682549476623,0.4428443610668182,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294875025749207,0.3185044825077057,0.2238849699497223,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320959091187,0.3378736078739166,0.3216002881526947,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468580961227417,0.1491579413414001,0.6828329563140869,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681522250175476,1.0,1.0,0.772545337677002,1.0,-2.408376216888428,1.1281462907791138,1.2802300453186035,0.5754799842834473,0.9661096334457396,0.9661096334457396,0.0,112.8586883544922,124.0,64994.21875,0.0,1256.456298828125,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.8051147460937,293.1499938964844,293.1499938964844,278.8500061035156,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791319727897644,1.0,0.0,0.0,3.723522424697876,3.723546743392944,9.251267556464882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.8828125,0.0,1593.2440185546875,1895.4371337890625,0.0,2392.343505859375,0.9195247888565063,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656956553459167,0.3707321286201477,0.3354036211967468,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425528049469,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.3208612501621246,0.2257693409919738,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496689915657043,0.6861857771873474,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719904065132141,1.0,1.0,0.7742949724197388,1.0,-2.419603109359741,1.133223533630371,1.28637957572937,0.5779253840446472,0.8755608797073364,0.8755608797073364,0.0,116.21490478515624,127.0,65907.78125,0.0,1283.616455078125,1.0,278.8575134277344,283.1966247558594,300.69268798828125,305.0220642089844,293.1499938964844,293.1499938964844,279.1499938964844,38200.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980213165283203,1.0,0.0,0.0,3.628533363342285,3.6285574436187744,8.785278282630316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.4443359375,0.0,1525.7877197265625,1895.4371337890625,0.0,2453.348388671875,0.9025687575340272,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656956553459167,0.3707321286201477,0.3354036211967468,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425528049469,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.3208612501621246,0.2257693409919738,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496689915657043,0.6861857771873474,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719904065132141,1.0,1.0,0.7742949724197388,1.0,-2.419603109359741,1.133223533630371,1.28637957572937,0.5779253840446472,0.8755608797073364,0.8755608797073364,0.0,116.21490478515624,127.0,65907.78125,0.0,1283.616455078125,1.0,278.8575134277344,283.1966247558594,300.69268798828125,305.0220642089844,293.1499938964844,293.1499938964844,279.1499938964844,38200.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980213165283203,1.0,0.0,0.0,3.628533363342285,3.6285574436187744,8.785278282630316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.4443359375,0.0,1525.7877197265625,1895.4371337890625,0.0,2453.348388671875,0.9025687575340272,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614794611930847,0.3716426491737366,0.3360440731048584,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064514636993,0.2278120815753936,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412199914455414,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573026657104,0.1504258662462234,0.6896266341209412,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757363200187683,1.0,1.0,0.7760446667671204,1.0,-2.4319307804107666,1.138875126838684,1.293055534362793,0.5805706977844238,0.9979124665260316,0.9979124665260316,0.0,119.24028778076172,130.0,65899.6171875,0.0,1310.979736328125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.957763671875,293.1499938964844,293.1499938964844,278.8500061035156,32400.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915708422660828,1.0,0.0,0.0,3.779429197311402,3.779453754425049,9.531158866593614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.7470703125,0.0,1654.0992431640625,1895.4371337890625,0.0,2394.622802734375,0.9316664338111876,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614794611930847,0.3716426491737366,0.3360440731048584,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064514636993,0.2278120815753936,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412199914455414,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573026657104,0.1504258662462234,0.6896266341209412,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757363200187683,1.0,1.0,0.7760446667671204,1.0,-2.4319307804107666,1.138875126838684,1.293055534362793,0.5805706977844238,0.9979124665260316,0.9979124665260316,0.0,119.24028778076172,130.0,65899.6171875,0.0,1310.979736328125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.957763671875,293.1499938964844,293.1499938964844,278.8500061035156,32400.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915708422660828,1.0,0.0,0.0,3.779429197311402,3.779453754425049,9.531158866593614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.7470703125,0.0,1654.0992431640625,1895.4371337890625,0.0,2394.622802734375,0.9316664338111876,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564789891242981,0.3713627457618713,0.3362329602241516,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261738717556,0.2296516746282577,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424515426158905,0.3265095055103302,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385169625282288,0.1508481502532959,0.6926644444465637,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014990329742,1.0,1.0,0.7779308557510376,1.0,-2.4422523975372314,1.1434695720672607,1.2987827062606812,0.5827705264091492,0.8912006616592407,0.8912006616592407,0.0,122.57708740234376,133.0,66895.2734375,0.0,1337.4249267578125,1.0,278.8563842773437,283.1706848144531,300.78155517578125,305.1791076660156,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990061640739441,1.0,0.0,0.0,3.7029988765716553,3.703023672103882,9.14956501674169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.3896484375,0.0,1609.26904296875,1895.4371337890625,0.0,2462.341796875,0.9188440442085266,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564789891242981,0.3713627457618713,0.3362329602241516,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261738717556,0.2296516746282577,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424515426158905,0.3265095055103302,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385169625282288,0.1508481502532959,0.6926644444465637,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014990329742,1.0,1.0,0.7779308557510376,1.0,-2.4422523975372314,1.1434695720672607,1.2987827062606812,0.5827705264091492,0.8912006616592407,0.8912006616592407,0.0,122.57708740234376,133.0,66895.2734375,0.0,1337.4249267578125,1.0,278.8563842773437,283.1706848144531,300.78155517578125,305.1791076660156,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990061640739441,1.0,0.0,0.0,3.7029988765716553,3.703023672103882,9.14956501674169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.3896484375,0.0,1609.26904296875,1895.4371337890625,0.0,2462.341796875,0.9188440442085266,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525823950767517,0.3722117841243744,0.336764246225357,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096555233001,0.231657788157463,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207144737243,0.3281463384628296,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362449526786804,0.1515260487794876,0.6956865191459656,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.482972115278244,1.0,1.0,0.7798171043395996,1.0,-2.453571557998657,1.1485899686813354,1.3049815893173218,0.585128903388977,1.0,1.0,0.0,125.58726501464844,136.0,66756.4296875,0.0,1363.95703125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.1028747558594,293.1499938964844,293.1499938964844,278.8500061035156,33090.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925711274147034,1.0,0.0,0.0,3.832467794418335,3.83249306678772,9.800546649785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.9931640625,0.0,1722.9498291015625,1895.4371337890625,0.0,2403.708251953125,0.944067120552063,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525823950767517,0.3722117841243744,0.336764246225357,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096555233001,0.231657788157463,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207144737243,0.3281463384628296,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362449526786804,0.1515260487794876,0.6956865191459656,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.482972115278244,1.0,1.0,0.7798171043395996,1.0,-2.453571557998657,1.1485899686813354,1.3049815893173218,0.585128903388977,1.0,1.0,0.0,125.58726501464844,136.0,66756.4296875,0.0,1363.95703125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.1028747558594,293.1499938964844,293.1499938964844,278.8500061035156,33090.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925711274147034,1.0,0.0,0.0,3.832467794418335,3.83249306678772,9.800546649785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.9931640625,0.0,1722.9498291015625,1895.4371337890625,0.0,2403.708251953125,0.944067120552063,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508479595184326,0.3722286224365234,0.3371017575263977,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258829355239868,0.4768581390380859,0.4528124034404754,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195543885231018,0.3304733633995056,0.2327163517475128,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.830699622631073,0.3450377881526947,0.3290478587150574,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352864503860474,0.1517813056707382,0.6974456310272217,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847959876060486,1.0,1.0,0.7807602286338806,1.0,-2.459890604019165,1.1514623165130615,1.308428406715393,0.5865570902824402,0.9249297380447388,0.9249297380447388,0.0,127.06187438964844,136.0,67924.6328125,0.0,1377.999755859375,1.0,278.8938903808594,283.134033203125,300.85955810546875,305.3684387207031,293.1499938964844,293.1499938964844,278.8500061035156,35665.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984393835067749,1.0,0.0,0.0,3.83918571472168,3.8392117023468018,9.834935781327658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.9775390625,0.0,1751.3760986328125,1895.4371337890625,0.0,2457.1650390625,0.94585382938385,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481791615486145,0.3719455301761627,0.3369728028774261,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231208562850952,0.4775354266166687,0.4535858333110809,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180356621742249,0.3315185904502868,0.2335290312767028,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287371397018433,0.3455173671245575,0.3296304047107696,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337162256240845,0.1519040465354919,0.6985081434249878,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865078628063202,1.0,1.0,0.7817253470420837,1.0,-2.463620185852051,1.1530485153198242,1.310571789741516,0.5872811675071716,0.9058969616889954,0.9058969616889954,0.0,128.84515380859375,124.0,67842.6640625,0.0,1390.1510009765625,1.0,278.856201171875,283.1532287597656,300.8670349121094,305.3284912109375,293.1499938964844,293.1499938964844,278.54998779296875,38001.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799793004989624,1.0,0.0,0.0,3.770157814025879,3.7701833248138414,9.484454608355007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.525390625,0.0,1686.47509765625,1895.4371337890625,0.0,2469.532470703125,0.9335991740226746,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514843583106995,0.371645987033844,0.3364849090576172,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.4790280163288116,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.823079526424408,0.333769291639328,0.2349571287631988,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.3465342819690704,0.3304365277290344,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689039230347,0.1521295607089996,0.6990064978599548,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836555242538452,1.0,-2.4677774906158447,1.1545965671539309,1.313180923461914,0.5878167748451233,0.8477411270141602,0.8477411270141602,0.0,126.58412170410156,112.0,68157.65625,0.0,1385.8687744140625,1.0,278.5577697753906,283.1434020996094,300.8924865722656,305.38348388671875,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022853136062622,1.0,0.0,0.0,3.5526108741760254,3.5526347160339355,8.421482675657899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.708984375,0.0,1457.9425048828125,1895.4371337890625,0.0,2492.337890625,0.8881690502166748,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514843583106995,0.371645987033844,0.3364849090576172,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.4790280163288116,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.823079526424408,0.333769291639328,0.2349571287631988,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.3465342819690704,0.3304365277290344,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689039230347,0.1521295607089996,0.6990064978599548,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836555242538452,1.0,-2.4677774906158447,1.1545965671539309,1.313180923461914,0.5878167748451233,0.8477411270141602,0.8477411270141602,0.0,126.58412170410156,112.0,68157.65625,0.0,1385.8687744140625,1.0,278.5577697753906,283.1434020996094,300.8924865722656,305.38348388671875,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022853136062622,1.0,0.0,0.0,3.5526108741760254,3.5526347160339355,8.421482675657899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.708984375,0.0,1457.9425048828125,1895.4371337890625,0.0,2492.337890625,0.8881690502166748,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638803958892822,0.3727591335773468,0.3369734287261963,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817634522914886,0.4568460583686828,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370709121227264,0.2368954122066497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205173492431,0.3318218290805816,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517147064209,0.1528552025556564,0.7003563642501831,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855857610702515,1.0,-2.4764318466186523,1.1583932638168335,1.3180385828018188,0.5895045399665833,0.9506359100341796,0.9506359100341796,0.0,119.72698211669922,100.0,68050.0078125,0.0,1367.82958984375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.310546875,293.1499938964844,293.1499938964844,278.54998779296875,33119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942848205566406,1.0,0.0,0.0,3.689318895339966,3.689342737197876,9.08208789951459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1630859375,0.0,1555.5731201171875,1895.4371337890625,0.0,2419.292236328125,0.9117456674575806,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638803958892822,0.3727591335773468,0.3369734287261963,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817634522914886,0.4568460583686828,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370709121227264,0.2368954122066497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205173492431,0.3318218290805816,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517147064209,0.1528552025556564,0.7003563642501831,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855857610702515,1.0,-2.4764318466186523,1.1583932638168335,1.3180385828018188,0.5895045399665833,0.9506359100341796,0.9506359100341796,0.0,119.72698211669922,100.0,68050.0078125,0.0,1367.82958984375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.310546875,293.1499938964844,293.1499938964844,278.54998779296875,33119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942848205566406,1.0,0.0,0.0,3.689318895339966,3.689342737197876,9.08208789951459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1630859375,0.0,1555.5731201171875,1895.4371337890625,0.0,2419.292236328125,0.9117456674575806,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809146285057068,0.3727464079856872,0.3368962407112121,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669080972671508,0.4835564494132995,0.4584332406520843,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498567938804626,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533544808626175,0.7013425827026367,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491482257843,1.0,1.0,0.7874370813369751,1.0,-2.4827749729156494,1.1610438823699951,1.3217309713363647,0.5907164216041565,0.8670898079872131,0.8670898079872131,0.0,111.13169860839844,88.0,68800.75,0.0,1339.4117431640625,1.0,278.5574951171875,283.1494140625,300.9852905273437,305.5142517089844,293.1499938964844,293.1499938964844,278.8500061035156,38294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001508116722107,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7587890625,0.0,1474.0428466796875,1895.4371337890625,0.0,2472.803955078125,0.8921484351158142,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809146285057068,0.3727464079856872,0.3368962407112121,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669080972671508,0.4835564494132995,0.4584332406520843,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498567938804626,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533544808626175,0.7013425827026367,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491482257843,1.0,1.0,0.7874370813369751,1.0,-2.4827749729156494,1.1610438823699951,1.3217309713363647,0.5907164216041565,0.8670898079872131,0.8670898079872131,0.0,111.13169860839844,88.0,68800.75,0.0,1339.4117431640625,1.0,278.5574951171875,283.1494140625,300.9852905273437,305.5142517089844,293.1499938964844,293.1499938964844,278.8500061035156,38294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001508116722107,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7587890625,0.0,1474.0428466796875,1895.4371337890625,0.0,2472.803955078125,0.8921484351158142,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053831100463868,0.3737567663192749,0.3371576070785522,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861908257007599,0.4602606892585754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409497976303,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775475144386292,0.1541622579097747,0.7025337219238281,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692520797252655,1.0,1.0,0.7892884612083435,1.0,-2.4904487133026123,1.164384365081787,1.3260643482208252,0.5921876430511475,0.9735992550849916,0.9735992550849916,0.0,100.96134185791016,76.0,68747.8359375,0.0,1305.8033447265625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4480285644531,293.1499938964844,293.1499938964844,278.54998779296875,32595.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938681244850159,1.0,0.0,0.0,3.730000734329224,3.730025053024292,9.283486974709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.3115234375,0.0,1597.9754638671875,1895.4371337890625,0.0,2415.500732421875,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053831100463868,0.3737567663192749,0.3371576070785522,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861908257007599,0.4602606892585754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409497976303,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775475144386292,0.1541622579097747,0.7025337219238281,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692520797252655,1.0,1.0,0.7892884612083435,1.0,-2.4904487133026123,1.164384365081787,1.3260643482208252,0.5921876430511475,0.9735992550849916,0.9735992550849916,0.0,100.96134185791016,76.0,68747.8359375,0.0,1305.8033447265625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4480285644531,293.1499938964844,293.1499938964844,278.54998779296875,32595.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938681244850159,1.0,0.0,0.0,3.730000734329224,3.730025053024292,9.283486974709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.3115234375,0.0,1597.9754638671875,1895.4371337890625,0.0,2415.500732421875,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191747307777404,0.373779684305191,0.3372878730297088,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871801435947418,0.4582846462726593,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921642899513245,0.3443441390991211,0.2413984388113021,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996031880378723,0.352507472038269,0.3348298072814941,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875876784324646,0.1544594764709472,0.7034061551094055,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656684398651123,1.0,1.0,0.7902141213417053,1.0,-2.489889621734619,1.1637699604034424,1.3261195421218872,0.5922176241874695,0.8770894408226013,0.8770894408226013,0.0,96.27425384521484,76.0,69638.3046875,0.0,1285.916748046875,1.0,278.59576416015625,283.0863342285156,301.06396484375,305.705322265625,293.1499938964844,293.1499938964844,278.54998779296875,36687.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799481213092804,1.0,0.0,0.0,3.713645458221436,3.713670253753662,9.202252613249584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.85546875,0.0,1610.367919921875,1895.4371337890625,0.0,2466.682861328125,0.9177725911140442,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292536973953248,0.3735613822937011,0.3370077908039093,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889178574085235,0.4452889561653137,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020127654075624,0.3455109000205993,0.2421400696039199,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.90915846824646,0.352988064289093,0.3352092504501343,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.694818377494812,0.1546263843774795,0.7037443518638611,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613012969493866,1.0,1.0,0.7911502718925476,1.0,-2.477064371109009,1.1572113037109375,1.3198530673980713,0.5884276032447815,0.862762451171875,0.862762451171875,0.0,92.70319366455078,64.0,69077.5390625,0.0,1254.52734375,1.0,278.5573425292969,283.1214294433594,301.0652770996094,305.632568359375,293.1499938964844,293.1499938964844,278.8500061035156,39056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000900745391846,1.0,0.0,0.0,3.615302324295044,3.615326642990112,8.721326025806775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1298828125,0.0,1517.5623779296875,1895.4371337890625,0.0,2472.248291015625,0.9000061750411987,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546417593955994,0.3742912709712982,0.337152749300003,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113005161285,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354690313339232,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127457857131958,0.1553107351064682,0.7050597071647644,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414468288421,1.0,1.0,0.7930225729942322,1.0,-2.4458670616149902,1.1412973403930664,1.3045697212219238,0.5796433091163635,0.9364108443260192,0.9364108443260192,0.0,84.71229553222656,82.0,67953.546875,0.0,1184.0277099609375,1.0,278.8428955078125,283.220458984375,301.0646667480469,305.4874572753906,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918038964271545,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197915460390504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.748046875,0.0,1589.5379638671875,1895.4371337890625,0.0,2396.739013671875,0.917472779750824,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546417593955994,0.3742912709712982,0.337152749300003,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113005161285,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354690313339232,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127457857131958,0.1553107351064682,0.7050597071647644,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414468288421,1.0,1.0,0.7930225729942322,1.0,-2.4458670616149902,1.1412973403930664,1.3045697212219238,0.5796433091163635,0.9364108443260192,0.9364108443260192,0.0,84.71229553222656,82.0,67953.546875,0.0,1184.0277099609375,1.0,278.8428955078125,283.220458984375,301.0646667480469,305.4874572753906,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918038964271545,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197915460390504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.748046875,0.0,1589.5379638671875,1895.4371337890625,0.0,2396.739013671875,0.917472779750824,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.95987206697464,0.3741841614246368,0.3371660113334656,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255198955536,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171472907066345,0.1558802425861358,0.7075186967849731,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219957351684,1.0,1.0,0.794894814491272,1.0,-2.444878339767456,1.140444278717041,1.304434061050415,0.5785096287727356,0.8557465076446533,0.8557465076446533,0.0,83.26869201660156,100.0,68212.109375,0.0,1176.879150390625,1.0,278.5575561523437,283.1553955078125,301.1231384277344,305.616943359375,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948992848396301,1.0,0.0,0.0,3.5453884601593018,3.545412063598633,8.38727601149003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.8955078125,0.0,1442.3399658203125,1895.4371337890625,0.0,2424.885498046875,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.95987206697464,0.3741841614246368,0.3371660113334656,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085277915000915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255198955536,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171472907066345,0.1558802425861358,0.7075186967849731,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219957351684,1.0,1.0,0.794894814491272,1.0,-2.444878339767456,1.140444278717041,1.304434061050415,0.5785096287727356,0.8557465076446533,0.8557465076446533,0.0,83.26869201660156,100.0,68212.109375,0.0,1176.879150390625,1.0,278.5575561523437,283.1553955078125,301.1231384277344,305.616943359375,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948992848396301,1.0,0.0,0.0,3.5453884601593018,3.545412063598633,8.38727601149003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.8955078125,0.0,1442.3399658203125,1895.4371337890625,0.0,2424.885498046875,0.8854444622993469,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503709673881532,0.3752834796905517,0.3380019068717956,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272894859314,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332379698753356,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114946842193604,0.1568383574485778,0.7118557095527649,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884904384613,1.0,1.0,0.7959920167922974,1.0,-2.4711217880249023,1.1532121896743774,1.3179094791412354,0.5849836468696594,0.9752665758132936,0.9752665758132936,0.0,86.86605072021484,118.0,68599.078125,0.0,1222.82421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.57037353515625,293.1499938964844,293.1499938964844,278.54998779296875,32285.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882001399993896,1.0,0.0,0.0,3.708637237548828,3.708661317825317,9.17744955586386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.212890625,0.0,1571.152587890625,1895.4371337890625,0.0,2364.0673828125,0.9156255125999452,1.0,0.0,3.0,1.0,0.0
