time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503709673881532,0.3752834796905517,0.3380019068717956,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272894859314,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332379698753356,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114946842193604,0.1568383574485778,0.7118557095527649,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884904384613,1.0,1.0,0.7959920167922974,1.0,-2.4711217880249023,1.1532121896743774,1.3179094791412354,0.5849836468696594,0.9752665758132936,0.9752665758132936,0.0,86.86605072021484,118.0,68599.078125,0.0,1222.82421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.57037353515625,293.1499938964844,293.1499938964844,278.54998779296875,32285.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882001399993896,1.0,0.0,0.0,3.708637237548828,3.708661317825317,9.17744955586386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.212890625,0.0,1571.152587890625,1895.4371337890625,0.0,2364.0673828125,0.9156255125999452,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284924864768982,0.3752066195011139,0.3384642601013183,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126780033111572,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975985169410706,0.1574258655309677,0.7162760496139526,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919352531433,1.0,1.0,0.7970892190933228,1.0,-2.514276027679444,1.1743282079696655,1.3399478197097778,0.5960727334022522,0.903648853302002,0.903648853302002,0.0,94.54817199707033,121.0,70415.7578125,0.0,1307.9091796875,1.0,278.5570068359375,283.1412048339844,301.2113647460937,305.8348388671875,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967619299888611,1.0,0.0,0.0,3.669646263122559,3.669670581817627,8.985488193502533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.56640625,0.0,1560.271240234375,1895.4371337890625,0.0,2441.85791015625,0.9107651114463806,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284924864768982,0.3752066195011139,0.3384642601013183,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126780033111572,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975985169410706,0.1574258655309677,0.7162760496139526,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919352531433,1.0,1.0,0.7970892190933228,1.0,-2.514276027679444,1.1743282079696655,1.3399478197097778,0.5960727334022522,0.903648853302002,0.903648853302002,0.0,94.54817199707033,121.0,70415.7578125,0.0,1307.9091796875,1.0,278.5570068359375,283.1412048339844,301.2113647460937,305.8348388671875,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967619299888611,1.0,0.0,0.0,3.669646263122559,3.669670581817627,8.985488193502533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.56640625,0.0,1560.271240234375,1895.4371337890625,0.0,2441.85791015625,0.9107651114463806,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189753532409668,0.375578373670578,0.3386558294296264,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121025443077087,0.4604571759700775,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.90375018119812,0.3595618009567261,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044106602668762,0.3598400354385376,0.3416162431240082,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915084719657898,0.1577469706535339,0.7180224657058716,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739135503768921,1.0,1.0,0.7976378202438354,1.0,-2.533653974533081,1.1837629079818726,1.3498910665512085,0.6011806130409241,1.0,1.0,0.0,98.17340850830078,121.0,70335.3515625,0.0,1347.75634765625,1.0,278.80322265625,283.2793884277344,301.1868896484375,305.6835327148437,293.1499938964844,293.1499938964844,278.8500061035156,32603.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932330965995789,1.0,0.0,0.0,3.7494068145751953,3.749431133270264,9.380335654896044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.3935546875,0.0,1620.4947509765625,1895.4371337890625,0.0,2409.72509765625,0.9266584515571594,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911929726600647,0.3761467337608337,0.33922079205513,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114778280258179,0.4706450402736664,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986504077911377,0.3614713549613952,0.2531620264053345,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985019326210022,0.360822319984436,0.3425961434841156,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868568658828735,0.1581296771764755,0.720139741897583,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785094559192657,1.0,1.0,0.7989937663078308,1.0,-2.5519449710845947,1.192493557929993,1.3594515323638916,0.60573810338974,1.0,1.0,0.0,101.31153106689452,124.0,70892.8984375,0.0,1384.657470703125,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.8016967773437,293.1499938964844,293.1499938964844,278.54998779296875,32833.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939088344573975,1.0,0.0,0.0,3.817419052124024,3.817444086074829,9.723731864141882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.166015625,0.0,1702.752685546875,1895.4371337890625,0.0,2415.870849609375,0.9405367970466614,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963655829429626,0.3758590519428253,0.3395983576774597,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959571361542,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.3618437349796295,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758545637130737,0.1583998352289199,0.7233073711395264,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307774066925,1.0,1.0,0.8017056584358215,1.0,-2.575330972671509,1.2033344507217407,1.371996521949768,0.6116257905960083,0.9412802457809448,0.9412802457809448,0.0,108.30958557128906,127.0,72628.046875,0.0,1445.84619140625,1.0,278.5558776855469,283.0892639160156,301.2689514160156,306.06072998046875,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035213351249695,1.0,0.0,0.0,3.828793525695801,3.828819274902344,9.78176331045688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13437.3271484375,0.0,1742.4935302734375,1895.4371337890625,0.0,2503.66357421875,0.9452940225601196,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963655829429626,0.3758590519428253,0.3395983576774597,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959571361542,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.3618437349796295,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758545637130737,0.1583998352289199,0.7233073711395264,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307774066925,1.0,1.0,0.8017056584358215,1.0,-2.575330972671509,1.2033344507217407,1.371996521949768,0.6116257905960083,0.9412802457809448,0.9412802457809448,0.0,108.30958557128906,127.0,72628.046875,0.0,1445.84619140625,1.0,278.5558776855469,283.0892639160156,301.2689514160156,306.06072998046875,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035213351249695,1.0,0.0,0.0,3.828793525695801,3.828819274902344,9.78176331045688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13437.3271484375,0.0,1742.4935302734375,1895.4371337890625,0.0,2503.66357421875,0.9452940225601196,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797521591186523,0.3751031458377838,0.3391300141811371,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170133590698,0.4816244840621948,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267272949219,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636802554130554,0.1582859009504318,0.7242982983589172,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917439818382263,1.0,1.0,0.8044175505638123,1.0,-2.577797174453736,1.2039259672164917,1.3738712072372437,0.6115851402282715,0.8631575703620911,0.8631575703620911,0.0,115.7427749633789,130.0,72899.421875,0.0,1481.5494384765625,1.0,278.25714111328125,283.052490234375,301.26776123046875,306.0957336425781,293.1499938964844,293.1499938964844,278.54998779296875,39950.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077218532562256,1.0,0.0,0.0,3.632332563400269,3.632357120513916,8.803685318525822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.8662109375,0.0,1543.0140380859375,1895.4371337890625,0.0,2542.229736328125,0.9053729772567748,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797521591186523,0.3751031458377838,0.3391300141811371,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170133590698,0.4816244840621948,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267272949219,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636802554130554,0.1582859009504318,0.7242982983589172,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917439818382263,1.0,1.0,0.8044175505638123,1.0,-2.577797174453736,1.2039259672164917,1.3738712072372437,0.6115851402282715,0.8631575703620911,0.8631575703620911,0.0,115.7427749633789,130.0,72899.421875,0.0,1481.5494384765625,1.0,278.25714111328125,283.052490234375,301.26776123046875,306.0957336425781,293.1499938964844,293.1499938964844,278.54998779296875,39950.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077218532562256,1.0,0.0,0.0,3.632332563400269,3.632357120513916,8.803685318525822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.8662109375,0.0,1543.0140380859375,1895.4371337890625,0.0,2542.229736328125,0.9053729772567748,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712374567985535,0.375866949558258,0.3397099375724792,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092159509658813,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088960647583,0.363873690366745,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573927402496338,0.1586653739213943,0.7262578010559082,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962355196475982,1.0,1.0,0.8068441152572632,1.0,-2.5867631435394287,1.2078099250793457,1.3789530992507937,0.6133356690406799,0.9669769406318665,0.9669769406318665,0.0,120.60855102539062,133.0,72671.953125,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2590637207031,305.9842834472656,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012682795524597,1.0,0.0,0.0,3.755728244781494,3.7557528018951416,9.411992891728004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.615234375,0.0,1633.960693359375,1895.4371337890625,0.0,2483.026611328125,0.926929235458374,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712374567985535,0.375866949558258,0.3397099375724792,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092159509658813,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088960647583,0.363873690366745,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573927402496338,0.1586653739213943,0.7262578010559082,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962355196475982,1.0,1.0,0.8068441152572632,1.0,-2.5867631435394287,1.2078099250793457,1.3789530992507937,0.6133356690406799,0.9669769406318665,0.9669769406318665,0.0,120.60855102539062,133.0,72671.953125,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2590637207031,305.9842834472656,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012682795524597,1.0,0.0,0.0,3.755728244781494,3.7557528018951416,9.411992891728004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.615234375,0.0,1633.960693359375,1895.4371337890625,0.0,2483.026611328125,0.926929235458374,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638803958892822,0.3755183517932892,0.3398184478282928,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522655487060547,0.1587993055582046,0.7280510663986206,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092706203460693,1.0,-2.594616413116455,1.2111197710037231,1.383496642112732,0.6149521470069885,0.8797907829284668,0.8797907829284668,0.0,124.95391845703124,136.0,73386.0,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3015441894531,306.1554260253906,293.1499938964844,293.1499938964844,278.54998779296875,38309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072457909584045,1.0,0.0,0.0,3.649959802627564,3.649984121322632,8.889338687367854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.166015625,0.0,1550.40283203125,1895.4371337890625,0.0,2537.853271484375,0.9075027108192444,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638803958892822,0.3755183517932892,0.3398184478282928,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522655487060547,0.1587993055582046,0.7280510663986206,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092706203460693,1.0,-2.594616413116455,1.2111197710037231,1.383496642112732,0.6149521470069885,0.8797907829284668,0.8797907829284668,0.0,124.95391845703124,136.0,73386.0,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3015441894531,306.1554260253906,293.1499938964844,293.1499938964844,278.54998779296875,38309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072457909584045,1.0,0.0,0.0,3.649959802627564,3.649984121322632,8.889338687367854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.166015625,0.0,1550.40283203125,1895.4371337890625,0.0,2537.853271484375,0.9075027108192444,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608121275901794,0.37579146027565,0.3398801684379577,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827030181884,0.5110743641853333,0.4846420884132385,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747511506080627,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529208302497864,0.3654295802116394,0.3479762673377991,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501211524009705,0.1589782088994979,0.7288103699684143,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755959510803,1.0,1.0,0.8104838728904724,1.0,-2.5984110832214355,1.2127273082733154,1.38568377494812,0.6156659722328186,0.9704486131668092,0.9704486131668092,0.0,126.87975311279295,136.0,72871.40625,0.0,1558.5223388671875,1.0,278.5023498535156,283.19482421875,301.2691955566406,305.9588928222656,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025262355804443,1.0,0.0,0.0,3.707505702972412,3.707529783248901,9.17184991067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.7548828125,0.0,1580.89208984375,1895.4371337890625,0.0,2494.544677734375,0.9183776378631592,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588212728500366,0.376194030046463,0.3402913808822632,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576239585876464,0.5121460556983948,0.4856799840927124,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185343265533,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512833118438721,0.3662455976009369,0.3487786650657654,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487413048744202,0.1592392474412918,0.73013836145401,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115862607955933,1.0,-2.604308605194092,1.215391993522644,1.3889164924621582,0.6169931888580322,0.987650454044342,0.987650454044342,0.0,128.46185302734375,139.0,73217.90625,0.0,1573.6375732421875,1.0,278.54302978515625,283.16949462890625,301.2894592285156,306.0527038574219,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80209881067276,1.0,0.0,0.0,3.784879207611084,3.784904003143311,9.558667670717114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.71484375,0.0,1664.448486328125,1895.4371337890625,0.0,2490.6298828125,0.9333259463310242,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533316850662231,0.3757212460041046,0.34027960896492,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870191812515259,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450812220573425,0.1593662798404693,0.731852650642395,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.813791036605835,1.0,-2.611889123916626,1.2186229228973389,1.3932663202285769,0.6186431050300598,0.8888378143310547,0.8888378143310547,0.0,132.10655212402344,142.0,73984.0234375,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.32427978515625,306.2218933105469,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086491227149963,1.0,0.0,0.0,3.692570447921753,3.69259524345398,9.098102964344434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.0126953125,0.0,1597.8221435546875,1895.4371337890625,0.0,2550.758544921875,0.9168580770492554,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533316850662231,0.3757212460041046,0.34027960896492,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870191812515259,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450812220573425,0.1593662798404693,0.731852650642395,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.813791036605835,1.0,-2.611889123916626,1.2186229228973389,1.3932663202285769,0.6186431050300598,0.8888378143310547,0.8888378143310547,0.0,132.10655212402344,142.0,73984.0234375,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.32427978515625,306.2218933105469,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086491227149963,1.0,0.0,0.0,3.692570447921753,3.69259524345398,9.098102964344434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.0126953125,0.0,1597.8221435546875,1895.4371337890625,0.0,2550.758544921875,0.9168580770492554,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493343591690063,0.376346081495285,0.3406602144241333,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260845184326,0.3510847091674804,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423608064651489,0.1597895920276641,0.7337666749954224,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159957528114319,1.0,-2.6210615634918213,1.2226725816726685,1.3983889818191528,0.6206106543540955,0.9996225833892822,0.9996225833892822,0.0,135.21559143066406,130.0,73749.7421875,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3049011230469,306.106689453125,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036528825759888,1.0,0.0,0.0,3.8221962451934814,3.822221517562866,9.74808472165023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.7578125,0.0,1709.8377685546875,1895.4371337890625,0.0,2504.86962890625,0.9417083859443665,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493343591690063,0.376346081495285,0.3406602144241333,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260845184326,0.3510847091674804,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423608064651489,0.1597895920276641,0.7337666749954224,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159957528114319,1.0,-2.6210615634918213,1.2226725816726685,1.3983889818191528,0.6206106543540955,0.9996225833892822,0.9996225833892822,0.0,135.21559143066406,130.0,73749.7421875,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3049011230469,306.106689453125,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036528825759888,1.0,0.0,0.0,3.8221962451934814,3.822221517562866,9.74808472165023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.7578125,0.0,1709.8377685546875,1895.4371337890625,0.0,2504.86962890625,0.9417083859443665,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533138036727905,0.3758540153503418,0.3404039442539215,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343814373016,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055638313293,0.2711419463157654,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078909873962,0.3691227436065674,0.3518562018871307,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974744796753,0.1599157005548477,0.7343142628669739,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182836771011353,1.0,-2.6260952949523926,1.2246296405792236,1.4014657735824585,0.6216378808021545,0.8942075371742249,0.8942075371742249,0.0,132.6748504638672,118.0,74461.1015625,0.0,1622.7093505859375,1.0,278.2564392089844,283.0266418457031,301.33404541015625,306.2673645019531,293.1499938964844,293.1499938964844,278.54998779296875,38363.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102099299430847,1.0,0.0,0.0,3.728797912597656,3.728823184967041,9.277500794269143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.0,0.0,1640.6773681640625,1895.4371337890625,0.0,2565.126708984375,0.924951434135437,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533138036727905,0.3758540153503418,0.3404039442539215,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343814373016,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055638313293,0.2711419463157654,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078909873962,0.3691227436065674,0.3518562018871307,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974744796753,0.1599157005548477,0.7343142628669739,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182836771011353,1.0,-2.6260952949523926,1.2246296405792236,1.4014657735824585,0.6216378808021545,0.8942075371742249,0.8942075371742249,0.0,132.6748504638672,118.0,74461.1015625,0.0,1622.7093505859375,1.0,278.2564392089844,283.0266418457031,301.33404541015625,306.2673645019531,293.1499938964844,293.1499938964844,278.54998779296875,38363.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102099299430847,1.0,0.0,0.0,3.728797912597656,3.728823184967041,9.277500794269143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.0,0.0,1640.6773681640625,1895.4371337890625,0.0,2565.126708984375,0.924951434135437,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650242686271667,0.3765417337417602,0.340447723865509,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897104263305664,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532314300537,0.3705570101737976,0.3526954352855682,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546980738639832,0.1604055911302566,0.7346024513244629,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.8205715417861938,1.0,-2.631645917892456,1.2268799543380735,1.4047658443450928,0.6226752400398254,1.0,1.0,0.0,125.88053894042967,106.0,74070.6171875,0.0,1600.04150390625,1.0,278.5437927246094,283.1488037109375,301.3092346191406,306.1363830566406,293.1499938964844,293.1499938964844,278.25,33316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805058479309082,1.0,0.0,0.0,3.846512794494629,3.8465383052825928,9.87251155493141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13720.8115234375,0.0,1741.830322265625,1895.4371337890625,0.0,2517.76318359375,0.947393238544464,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650242686271667,0.3765417337417602,0.340447723865509,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897104263305664,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532314300537,0.3705570101737976,0.3526954352855682,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546980738639832,0.1604055911302566,0.7346024513244629,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.8205715417861938,1.0,-2.631645917892456,1.2268799543380735,1.4047658443450928,0.6226752400398254,1.0,1.0,0.0,125.88053894042967,106.0,74070.6171875,0.0,1600.04150390625,1.0,278.5437927246094,283.1488037109375,301.3092346191406,306.1363830566406,293.1499938964844,293.1499938964844,278.25,33316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805058479309082,1.0,0.0,0.0,3.846512794494629,3.8465383052825928,9.87251155493141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13720.8115234375,0.0,1741.830322265625,1895.4371337890625,0.0,2517.76318359375,0.947393238544464,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731343150138855,0.376446008682251,0.3404760360717773,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771815538406372,0.5184849500656128,0.4915822744369507,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838681578636169,0.3912891447544098,0.2745159864425659,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687012791633606,0.3710211515426636,0.353149950504303,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610065698623657,0.1605739146471023,0.7349052429199219,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024165511131287,1.0,1.0,0.8217154741287231,1.0,-2.634720087051392,1.2281357049942017,1.4065845012664795,0.6233620047569275,0.9053872227668762,0.9053872227668762,0.0,121.61266326904295,106.0,75012.546875,0.0,1585.1715087890625,1.0,278.29345703125,282.9817199707031,301.3497619628906,306.37176513671875,293.1499938964844,293.1499938964844,278.25,36801.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104305863380432,1.0,0.0,0.0,3.8301942348480233,3.830219984054565,9.788922170628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.267578125,0.0,1749.32568359375,1895.4371337890625,0.0,2567.158935546875,0.944258987903595,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815199136734009,0.3761616349220276,0.3400647044181824,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857367873191832,0.5188203454017639,0.4917612373828888,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937825560569763,0.3927232325077057,0.2753863632678985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774611949920654,0.3713093996047973,0.3532776534557342,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676540374755859,0.1606562435626983,0.7345351576805115,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994621872901916,1.0,1.0,0.8228303790092468,1.0,-2.635197877883911,1.2281215190887451,1.4070762395858765,0.6233505010604858,0.8967714905738831,0.8967714905738831,0.0,117.25572967529295,94.0,74734.453125,0.0,1566.2642822265625,1.0,278.2565002441406,283.0166931152344,301.33404541015625,306.2879943847656,293.1499938964844,293.1499938964844,278.54998779296875,38502.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113653659820557,1.0,0.0,0.0,3.750068426132202,3.750093936920166,9.383647352478874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7109375,0.0,1666.616455078125,1895.4371337890625,0.0,2575.7724609375,0.9297081828117372,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014421105384828,0.3769116401672363,0.3401212096214294,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.48737633228302,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917568027973175,0.3966754972934723,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979061245918274,0.3727707862854004,0.3540911674499511,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833232641220093,0.1612435579299926,0.7350189089775085,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351904869079,1.0,1.0,0.8250601291656494,1.0,-2.630857229232788,1.225364089012146,1.4054930210113523,0.6224625110626221,1.0,1.0,0.0,108.32806396484376,82.0,74131.171875,0.0,1522.221923828125,1.0,278.5435791015625,283.13873291015625,301.3058776855469,306.14697265625,293.1499938964844,293.1499938964844,278.25,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061496615409851,1.0,0.0,0.0,3.859924793243408,3.859950304031372,9.94147740129847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13741.7685546875,0.0,1760.2947998046875,1895.4371337890625,0.0,2527.781494140625,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014421105384828,0.3769116401672363,0.3401212096214294,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.48737633228302,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917568027973175,0.3966754972934723,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979061245918274,0.3727707862854004,0.3540911674499511,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833232641220093,0.1612435579299926,0.7350189089775085,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351904869079,1.0,1.0,0.8250601291656494,1.0,-2.630857229232788,1.225364089012146,1.4054930210113523,0.6224625110626221,1.0,1.0,0.0,108.32806396484376,82.0,74131.171875,0.0,1522.221923828125,1.0,278.5435791015625,283.13873291015625,301.3058776855469,306.14697265625,293.1499938964844,293.1499938964844,278.25,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061496615409851,1.0,0.0,0.0,3.859924793243408,3.859950304031372,9.94147740129847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13741.7685546875,0.0,1760.2947998046875,1895.4371337890625,0.0,2527.781494140625,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202913641929626,0.376369446516037,0.3396989405155182,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187319755554,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996270596981048,0.2797337174415588,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273874282836,0.3733707368373871,0.3546370565891266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964737892151,0.1614321768283844,0.7351723313331604,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.827289879322052,1.0,-2.604449987411499,1.2119202613830566,1.392529845237732,0.6149240732192993,0.8746397495269775,0.8746397495269775,0.0,100.53396606445312,70.0,73860.6875,0.0,1449.8233642578125,1.0,278.257080078125,283.0060119628906,301.3197937011719,306.2337646484375,293.1499938964844,293.1499938964844,278.54998779296875,39831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111314177513123,1.0,0.0,0.0,3.7155590057373047,3.7155842781066895,9.211738642989076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.138671875,0.0,1636.5205078125,1895.4371337890625,0.0,2573.6162109375,0.9229320287704468,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202913641929626,0.376369446516037,0.3396989405155182,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187319755554,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996270596981048,0.2797337174415588,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273874282836,0.3733707368373871,0.3546370565891266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964737892151,0.1614321768283844,0.7351723313331604,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.827289879322052,1.0,-2.604449987411499,1.2119202613830566,1.392529845237732,0.6149240732192993,0.8746397495269775,0.8746397495269775,0.0,100.53396606445312,70.0,73860.6875,0.0,1449.8233642578125,1.0,278.257080078125,283.0060119628906,301.3197937011719,306.2337646484375,293.1499938964844,293.1499938964844,278.54998779296875,39831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111314177513123,1.0,0.0,0.0,3.7155590057373047,3.7155842781066895,9.211738642989076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.138671875,0.0,1636.5205078125,1895.4371337890625,0.0,2573.6162109375,0.9229320287704468,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458892345428468,0.3769207596778869,0.3396429419517517,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.4034943282604217,0.2820239663124084,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416270732879,0.3553341031074524,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150788307189941,0.1619494259357452,0.7355280518531799,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290285468101501,1.0,-2.570361852645874,1.1947208642959597,1.3756409883499146,0.6057661175727844,0.9445457458496094,0.9445457458496094,0.0,91.8804931640625,88.0,72326.7890625,0.0,1367.1011962890625,1.0,278.54351806640625,283.1159973144531,301.2827453613281,306.0190124511719,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032146692276001,1.0,0.0,0.0,3.782571315765381,3.7825965881347656,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.4384765625,0.0,1676.7640380859375,1895.4371337890625,0.0,2500.852783203125,0.933737576007843,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458892345428468,0.3769207596778869,0.3396429419517517,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.4034943282604217,0.2820239663124084,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416270732879,0.3553341031074524,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150788307189941,0.1619494259357452,0.7355280518531799,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290285468101501,1.0,-2.570361852645874,1.1947208642959597,1.3756409883499146,0.6057661175727844,0.9445457458496094,0.9445457458496094,0.0,91.8804931640625,88.0,72326.7890625,0.0,1367.1011962890625,1.0,278.54351806640625,283.1159973144531,301.2827453613281,306.0190124511719,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032146692276001,1.0,0.0,0.0,3.782571315765381,3.7825965881347656,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.4384765625,0.0,1676.7640380859375,1895.4371337890625,0.0,2500.852783203125,0.933737576007843,1.0,0.0,3.0,1.0,0.0
