time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516762495040894,0.3766565918922424,0.3395001292228699,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601561546325,0.2843303084373474,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085017204284,0.3754076361656189,0.3561112284660339,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195345163345337,0.1623957008123397,0.7373486161231995,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797406673431,1.0,1.0,0.8307672142982483,1.0,-2.567421197891236,1.192968487739563,1.3744527101516724,0.6045424938201904,0.8633609414100647,0.8633609414100647,0.0,90.14659118652344,108.0,72355.953125,0.0,1355.7608642578125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0898132324219,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061400055885315,1.0,0.0,0.0,3.60512375831604,3.605148077011109,8.672287208355556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.0029296875,0.0,1508.7470703125,1895.4371337890625,0.0,2527.692626953125,0.898823618888855,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516762495040894,0.3766565918922424,0.3395001292228699,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601561546325,0.2843303084373474,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085017204284,0.3754076361656189,0.3561112284660339,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195345163345337,0.1623957008123397,0.7373486161231995,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797406673431,1.0,1.0,0.8307672142982483,1.0,-2.567421197891236,1.192968487739563,1.3744527101516724,0.6045424938201904,0.8633609414100647,0.8633609414100647,0.0,90.14659118652344,108.0,72355.953125,0.0,1355.7608642578125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0898132324219,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061400055885315,1.0,0.0,0.0,3.60512375831604,3.605148077011109,8.672287208355556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.0029296875,0.0,1508.7470703125,1895.4371337890625,0.0,2527.692626953125,0.898823618888855,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478440284729004,0.3770681023597717,0.339661180973053,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.54764723777771,0.4261701107025146,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812280654908,0.40885990858078,0.2856557667255401,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946838080883026,0.3761405050754547,0.3566624224185943,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174100875854492,0.1627932339906692,0.7389163374900818,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161435127258,1.0,1.0,0.8316364884376526,1.0,-2.5775482654571533,1.1977869272232056,1.3797613382339478,0.6071088314056396,0.95639169216156,0.95639169216156,0.0,91.5823745727539,108.0,71971.71875,0.0,1375.0745849609375,1.0,278.5012512207031,283.1889038085937,301.2614440917969,305.8892517089844,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007869124412537,1.0,0.0,0.0,3.6650466918945312,3.6650705337524414,8.962977631199465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.9140625,0.0,1534.701416015625,1895.4371337890625,0.0,2478.6220703125,0.90927392244339,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411764740943908,0.3775885999202728,0.3402077257633209,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502511262893677,0.4349264204502105,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638350486756,0.4110669791698456,0.28724405169487,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404465556144714,0.3769977986812591,0.3575276434421539,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134323716163635,0.1632653474807739,0.7413263320922852,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227877140045,1.0,1.0,0.8324311971664429,1.0,-2.594559669494629,1.205996870994568,1.3885626792907717,0.611578106880188,0.9819608926773072,0.9819608926773072,0.0,94.17471313476562,128.0,72561.9453125,0.0,1408.6251220703125,1.0,278.5426940917969,283.1688232421875,301.27838134765625,305.9901733398437,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800417423248291,1.0,0.0,0.0,3.7502872943878174,3.7503116130828857,9.384742156726134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13380.12890625,0.0,1622.309814453125,1895.4371337890625,0.0,2475.2421875,0.9254878163337708,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817234992981,0.3773578703403473,0.3405527174472809,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494533538818,0.2899775505065918,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148243904114,0.3778375685214996,0.3588192164897918,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985822916030884,0.1637446135282516,0.7454419136047363,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633201599121,1.0,1.0,0.8340204954147339,1.0,-2.640345573425293,1.2281792163848877,1.4121662378311155,0.6237929463386536,0.9116843342781068,0.9116843342781068,0.0,102.87512969970705,148.0,74314.5234375,0.0,1508.7083740234375,1.0,278.2567443847656,283.0435791015625,301.30731201171875,306.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36738.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088715672492981,1.0,0.0,0.0,3.709177017211914,3.7092015743255615,9.180120628116129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.8046875,0.0,1605.6224365234375,1895.4371337890625,0.0,2552.8056640625,0.919629156589508,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817234992981,0.3773578703403473,0.3405527174472809,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494533538818,0.2899775505065918,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148243904114,0.3778375685214996,0.3588192164897918,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985822916030884,0.1637446135282516,0.7454419136047363,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633201599121,1.0,1.0,0.8340204954147339,1.0,-2.640345573425293,1.2281792163848877,1.4121662378311155,0.6237929463386536,0.9116843342781068,0.9116843342781068,0.0,102.87512969970705,148.0,74314.5234375,0.0,1508.7083740234375,1.0,278.2567443847656,283.0435791015625,301.30731201171875,306.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36738.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088715672492981,1.0,0.0,0.0,3.709177017211914,3.7092015743255615,9.180120628116129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.8046875,0.0,1605.6224365234375,1895.4371337890625,0.0,2552.8056640625,0.919629156589508,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914108872413635,0.3773349821567535,0.3408215045928955,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227599143982,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.4179987013339996,0.292678564786911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370838165283,0.3787110149860382,0.3599891066551208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794321537017822,0.1640417128801345,0.7487958669662476,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356097936630249,1.0,-2.697399377822876,1.2558927536010742,1.4415067434310913,0.6390737891197205,0.9223629236221312,0.9223629236221312,0.0,115.23960876464844,168.0,75797.203125,0.0,1644.9942626953125,1.0,278.1523132324219,283.0399475097656,301.2901611328125,306.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128845691680908,1.0,0.0,0.0,3.7054057121276855,3.705430269241333,9.161462912743444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.9443359375,0.0,1594.324951171875,1895.4371337890625,0.0,2589.7822265625,0.9181256294250488,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914108872413635,0.3773349821567535,0.3408215045928955,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227599143982,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.4179987013339996,0.292678564786911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370838165283,0.3787110149860382,0.3599891066551208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794321537017822,0.1640417128801345,0.7487958669662476,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356097936630249,1.0,-2.697399377822876,1.2558927536010742,1.4415067434310913,0.6390737891197205,0.9223629236221312,0.9223629236221312,0.0,115.23960876464844,168.0,75797.203125,0.0,1644.9942626953125,1.0,278.1523132324219,283.0399475097656,301.2901611328125,306.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128845691680908,1.0,0.0,0.0,3.7054057121276855,3.705430269241333,9.161462912743444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.9443359375,0.0,1594.324951171875,1895.4371337890625,0.0,2589.7822265625,0.9181256294250488,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556180596351624,0.3773354589939117,0.3416034281253814,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286825180054,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949896812439,0.4215564727783203,0.2957487404346466,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886850357056,0.3795924186706543,0.3616199195384979,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583199501038,0.164148524403572,0.7531834244728088,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390267491340637,1.0,-2.721191167831421,1.266840934753418,1.4543503522872925,0.645420491695404,0.9357354044914246,0.9357354044914246,0.0,135.28724670410156,188.0,76563.140625,0.0,1772.885009765625,1.0,278.1500549316406,283.02166748046875,301.2769775390625,306.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161203265190125,1.0,0.0,0.0,3.756005048751831,3.7560298442840576,9.413380439582396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.1376953125,0.0,1647.5313720703125,1895.4371337890625,0.0,2619.664794921875,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556180596351624,0.3773354589939117,0.3416034281253814,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286825180054,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949896812439,0.4215564727783203,0.2957487404346466,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886850357056,0.3795924186706543,0.3616199195384979,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583199501038,0.164148524403572,0.7531834244728088,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390267491340637,1.0,-2.721191167831421,1.266840934753418,1.4543503522872925,0.645420491695404,0.9357354044914246,0.9357354044914246,0.0,135.28724670410156,188.0,76563.140625,0.0,1772.885009765625,1.0,278.1500549316406,283.02166748046875,301.2769775390625,306.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161203265190125,1.0,0.0,0.0,3.756005048751831,3.7560298442840576,9.413380439582396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.1376953125,0.0,1647.5313720703125,1895.4371337890625,0.0,2619.664794921875,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269115090370178,0.3770109415054321,0.3421507775783539,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464405536651,0.298675924539566,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986682891846,0.3802312016487121,0.3630965650081634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305963397026062,0.1640698015689849,0.7569330334663391,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424437046051025,1.0,-2.7303617000579834,1.270577907562256,1.4597837924957275,0.6479411721229553,0.9396977424621582,0.9396977424621582,0.0,156.9895477294922,191.0,76851.6328125,0.0,1887.2548828125,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181094527244568,1.0,0.0,0.0,3.7779464721679688,3.7779717445373535,9.523682251710852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.478515625,0.0,1675.5538330078125,1895.4371337890625,0.0,2638.0634765625,0.9335099458694458,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269115090370178,0.3770109415054321,0.3421507775783539,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464405536651,0.298675924539566,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986682891846,0.3802312016487121,0.3630965650081634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305963397026062,0.1640698015689849,0.7569330334663391,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424437046051025,1.0,-2.7303617000579834,1.270577907562256,1.4597837924957275,0.6479411721229553,0.9396977424621582,0.9396977424621582,0.0,156.9895477294922,191.0,76851.6328125,0.0,1887.2548828125,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181094527244568,1.0,0.0,0.0,3.7779464721679688,3.7779717445373535,9.523682251710852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.478515625,0.0,1675.5538330078125,1895.4371337890625,0.0,2638.0634765625,0.9335099458694458,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182837963104248,0.3768260776996612,0.3422732651233673,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207671284675598,0.5394569039344788,0.5131829380989075,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.849587619304657,0.4264757037162781,0.3000288605690002,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205898404121399,0.3805197477340698,0.3636746406555176,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242363452911377,0.1640186607837677,0.7581344842910767,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441521525382996,1.0,-2.7340574264526367,1.272047758102417,1.4620097875595093,0.6488237380981445,0.940121293067932,0.940121293067932,0.0,164.76197814941406,191.0,76943.8984375,0.0,1929.184814453125,1.0,278.1499938964844,283.0083923339844,301.25146484375,306.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188000917434692,1.0,0.0,0.0,3.7856059074401855,3.7856311798095694,9.562338618707145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13483.1865234375,0.0,1685.6370849609375,1895.4371337890625,0.0,2644.456298828125,0.9353393912315368,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118944764137268,0.3766545951366424,0.3423355221748352,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121114611625672,0.5393009781837463,0.5131793022155762,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719842910767,0.4281193315982818,0.3013362884521484,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145597577095032,0.3808101415634155,0.3641791939735412,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195855140686035,0.1639760434627533,0.7590287923812866,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455250859260559,1.0,-2.7373805046081543,1.2733995914459229,1.4639809131622314,0.6496338844299316,0.9402968287467957,0.9402968287467957,0.0,170.77890014648438,179.0,77015.046875,0.0,1962.4486083984373,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.3167419433594,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193609714508057,1.0,0.0,0.0,3.791543960571289,3.791569232940674,9.592359901944292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.5927734375,0.0,1693.4793701171875,1895.4371337890625,0.0,2649.650146484375,0.9367440938949584,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780739784241,0.3763696253299713,0.342171311378479,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392927527427673,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314646124839782,0.3037272095680237,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089603424072,0.381420373916626,0.3648581802845001,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605752944946,0.163936898112297,0.7593240737915039,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501643419265747,1.0,1.0,0.8482708930969238,1.0,-2.741228103637696,1.2747457027435305,1.466482400894165,0.6505045294761658,0.9392184019088744,0.9392184019088744,0.0,173.89344787597656,167.0,77074.6875,0.0,1983.0562744140625,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202394247055054,1.0,0.0,0.0,3.79882550239563,3.7988510131835938,9.629239912101184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.5556640625,0.0,1703.6883544921875,1895.4371337890625,0.0,2657.78759765625,0.9385046362876892,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780739784241,0.3763696253299713,0.342171311378479,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392927527427673,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314646124839782,0.3037272095680237,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089603424072,0.381420373916626,0.3648581802845001,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605752944946,0.163936898112297,0.7593240737915039,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501643419265747,1.0,1.0,0.8482708930969238,1.0,-2.741228103637696,1.2747457027435305,1.466482400894165,0.6505045294761658,0.9392184019088744,0.9392184019088744,0.0,173.89344787597656,167.0,77074.6875,0.0,1983.0562744140625,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202394247055054,1.0,0.0,0.0,3.79882550239563,3.7988510131835938,9.629239912101184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.5556640625,0.0,1703.6883544921875,1895.4371337890625,0.0,2657.78759765625,0.9385046362876892,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761960566043854,0.3418555855751037,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669341087341,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349249899387359,0.3060016334056854,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046352386474,0.3653400838375091,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830936431885,0.1640058010816574,0.7588285207748413,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510167002677917,1.0,-2.7436389923095703,1.275415539741516,1.4682234525680542,0.6509124636650085,0.9380505084991456,0.9380505084991456,0.0,170.36111450195312,155.0,77073.8515625,0.0,1970.3450927734373,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820803165435791,1.0,0.0,0.0,3.800863981246948,3.800889492034912,9.639576319386831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.599609375,0.0,1707.09912109375,1895.4371337890625,0.0,2663.01171875,0.939057469367981,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252938747406,0.3761960566043854,0.3418555855751037,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669341087341,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349249899387359,0.3060016334056854,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046352386474,0.3653400838375091,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830936431885,0.1640058010816574,0.7588285207748413,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510167002677917,1.0,-2.7436389923095703,1.275415539741516,1.4682234525680542,0.6509124636650085,0.9380505084991456,0.9380505084991456,0.0,170.36111450195312,155.0,77073.8515625,0.0,1970.3450927734373,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820803165435791,1.0,0.0,0.0,3.800863981246948,3.800889492034912,9.639576319386831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.599609375,0.0,1707.09912109375,1895.4371337890625,0.0,2663.01171875,0.939057469367981,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010657310486,0.3761158585548401,0.3414918780326843,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945239067078,0.4384908676147461,0.3082455992698669,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243441581726074,0.3828571140766144,0.3657451272010803,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259963512420654,0.1641828566789627,0.7581435441970825,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.543627142906189,1.0,1.0,0.8534846305847168,1.0,-2.745646715164185,1.2759556770324707,1.4696909189224243,0.6512013077735901,0.9375078678131104,0.9375078678131104,0.0,163.1636505126953,143.0,77057.1640625,0.0,1939.8199462890625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212053775787354,1.0,0.0,0.0,3.801113605499268,3.801139116287232,9.640842790759052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.171875,0.0,1707.7684326171875,1895.4371337890625,0.0,2666.739990234375,0.9391528964042664,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010657310486,0.3761158585548401,0.3414918780326843,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945239067078,0.4384908676147461,0.3082455992698669,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243441581726074,0.3828571140766144,0.3657451272010803,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259963512420654,0.1641828566789627,0.7581435441970825,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.543627142906189,1.0,1.0,0.8534846305847168,1.0,-2.745646715164185,1.2759556770324707,1.4696909189224243,0.6512013077735901,0.9375078678131104,0.9375078678131104,0.0,163.1636505126953,143.0,77057.1640625,0.0,1939.8199462890625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212053775787354,1.0,0.0,0.0,3.801113605499268,3.801139116287232,9.640842790759052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.171875,0.0,1707.7684326171875,1895.4371337890625,0.0,2666.739990234375,0.9391528964042664,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304807543754578,0.3760963678359985,0.3411167562007904,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390096664429,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331286430359,0.3104906380176544,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836539983749389,0.3661215305328369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932846069336,0.1644424349069595,0.7574937343597412,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380147695541382,1.0,1.0,0.8559525609016418,1.0,-2.747636079788208,1.2765082120895386,1.4711278676986694,0.6514409184455872,0.9374366998672484,0.9374366998672484,0.0,154.06790161132812,131.0,77041.2109375,0.0,1900.329345703125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2662658691406,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215445280075073,1.0,0.0,0.0,3.8011763095855713,3.801201820373535,9.641159977036295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13473.3818359375,0.0,1707.921630859375,1895.4371337890625,0.0,2669.88427734375,0.9391780495643616,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304807543754578,0.3760963678359985,0.3411167562007904,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390096664429,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331286430359,0.3104906380176544,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836539983749389,0.3661215305328369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932846069336,0.1644424349069595,0.7574937343597412,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380147695541382,1.0,1.0,0.8559525609016418,1.0,-2.747636079788208,1.2765082120895386,1.4711278676986694,0.6514409184455872,0.9374366998672484,0.9374366998672484,0.0,154.06790161132812,131.0,77041.2109375,0.0,1900.329345703125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2662658691406,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215445280075073,1.0,0.0,0.0,3.8011763095855713,3.801201820373535,9.641159977036295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13473.3818359375,0.0,1707.921630859375,1895.4371337890625,0.0,2669.88427734375,0.9391780495643616,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368459939956665,0.376106321811676,0.3409284949302673,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190450668335,0.5406811833381653,0.5133891105651855,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.443981796503067,0.3116178512573242,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421565890312195,0.3840660154819488,0.366302877664566,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.639064610004425,0.1646024137735366,0.7572125196456909,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348643660545349,1.0,1.0,0.857186496257782,1.0,-2.7486724853515625,1.2768120765686035,1.4718605279922483,0.6515564918518066,0.9375443458557128,0.9375443458557128,0.0,148.9807586669922,131.0,77035.765625,0.0,1878.09814453125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217048048973083,1.0,0.0,0.0,3.801348924636841,3.8013744354248047,9.642035365686752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13469.671875,0.0,1708.10595703125,1895.4371337890625,0.0,2671.370361328125,0.9392159581184388,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439579010009766,0.3761245012283325,0.3407410979270935,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576790928840636,0.5409244894981384,0.5134057402610779,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651772499084,0.4458427131175995,0.3127486109733581,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496810793876648,0.3844829797744751,0.3664819896221161,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446566581726074,0.1647762656211853,0.7569617629051208,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821170806885,1.0,1.0,0.8584064245223999,1.0,-2.7497403621673584,1.2771371603012085,1.47260320186615,0.6516754031181335,0.9377043843269348,0.9377043843269348,0.0,143.69924926757812,119.0,77032.1640625,0.0,1854.9876708984373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821861207485199,1.0,0.0,0.0,3.801638841629028,3.801664352416992,9.64350647336687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.4091796875,0.0,1708.41796875,1895.4371337890625,0.0,2672.82080078125,0.9392787218093872,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522570729255676,0.3761508464813232,0.3405474722385406,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679366946220398,0.5411770939826965,0.51341712474823,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025060534477234,0.4477905035018921,0.3139289021492004,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584517240524292,0.3849207758903503,0.3666664063930511,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212753295898,0.1649700701236724,0.7567333579063416,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280564427375793,1.0,1.0,0.8596750497817993,1.0,-2.750887393951416,1.277497172355652,1.4733901023864746,0.6518018841743469,0.9379155039787292,0.9379155039787292,0.0,138.04505920410156,119.0,77030.46875,0.0,1830.2320556640625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220210075378418,1.0,0.0,0.0,3.802068710327149,3.802094221115112,9.64568698691437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.5185546875,0.0,1708.8900146484375,1895.4371337890625,0.0,2674.302734375,0.9393720030784608,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608174324035645,0.3761800825595855,0.3403699696063995,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775477051734924,0.5414087772369385,0.5134232044219971,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138943552970886,0.4495966136455536,0.3150216341018677,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674746751785278,0.3853273391723633,0.3668355643749237,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580239534378052,0.1651578247547149,0.7565473318099976,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608461618423462,1.0,-2.7519726753234863,1.2778457403182983,1.4741270542144775,0.651921808719635,0.938137948513031,0.938137948513031,0.0,132.73031616210938,107.0,77030.421875,0.0,1806.9560546875,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221626877784729,1.0,0.0,0.0,3.8025600910186768,3.8025856018066406,9.648181276133982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.2255859375,0.0,1709.4376220703125,1895.4371337890625,0.0,2675.61669921875,0.939479112625122,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818722367286682,0.3762529492378235,0.3400064706802368,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972499012947084,0.5419049859046936,0.5134315490722656,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426469206809998,0.4533835649490356,0.3173114359378814,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895097970962524,0.3861782550811767,0.3671867251396179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748411059379578,0.1655737310647964,0.7562500834465027,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175825953483582,1.0,1.0,0.8632858991622925,1.0,-2.753843069076538,1.2783851623535156,1.475458025932312,0.6520715355873108,0.9383900761604308,0.9383900761604308,0.0,121.4644775390625,95.0,77026.3515625,0.0,1757.2371826171875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2324523925781,293.1499938964844,293.1499938964844,278.1499938964844,35975.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822443962097168,1.0,0.0,0.0,3.8036937713623047,3.803719282150269,9.653934966991071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.1826171875,0.0,1710.7828369140625,1895.4371337890625,0.0,2678.225830078125,0.9397281408309937,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818722367286682,0.3762529492378235,0.3400064706802368,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972499012947084,0.5419049859046936,0.5134315490722656,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426469206809998,0.4533835649490356,0.3173114359378814,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895097970962524,0.3861782550811767,0.3671867251396179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748411059379578,0.1655737310647964,0.7562500834465027,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175825953483582,1.0,1.0,0.8632858991622925,1.0,-2.753843069076538,1.2783851623535156,1.475458025932312,0.6520715355873108,0.9383900761604308,0.9383900761604308,0.0,121.4644775390625,95.0,77026.3515625,0.0,1757.2371826171875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2324523925781,293.1499938964844,293.1499938964844,278.1499938964844,35975.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822443962097168,1.0,0.0,0.0,3.8036937713623047,3.803719282150269,9.653934966991071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.1826171875,0.0,1710.7828369140625,1895.4371337890625,0.0,2678.225830078125,0.9397281408309937,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987553715705872,0.3761871755123138,0.3397091627120971,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442976355552673,0.4910323917865753,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645296931266784,0.4570546746253967,0.3196659684181213,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073342084884644,0.3869060575962066,0.3676136434078216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885237693786621,0.165912926197052,0.7564616799354553,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088320374488831,1.0,1.0,0.8657158017158508,1.0,-2.7310447692871094,1.2667698860168457,1.4642748832702637,0.6458850502967834,0.9191356301307678,0.9191356301307678,0.0,112.99298858642578,98.0,76421.6171875,0.0,1683.2213134765625,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.1953125,293.1499938964844,293.1499938964844,278.1499938964844,36735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222116231918335,1.0,0.0,0.0,3.783531904220581,3.783557415008545,9.551863513479477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.666015625,0.0,1692.57177734375,1895.4371337890625,0.0,2676.071044921875,0.9355010390281676,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987553715705872,0.3761871755123138,0.3397091627120971,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442976355552673,0.4910323917865753,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645296931266784,0.4570546746253967,0.3196659684181213,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073342084884644,0.3869060575962066,0.3676136434078216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885237693786621,0.165912926197052,0.7564616799354553,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088320374488831,1.0,1.0,0.8657158017158508,1.0,-2.7310447692871094,1.2667698860168457,1.4642748832702637,0.6458850502967834,0.9191356301307678,0.9191356301307678,0.0,112.99298858642578,98.0,76421.6171875,0.0,1683.2213134765625,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.1953125,293.1499938964844,293.1499938964844,278.1499938964844,36735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222116231918335,1.0,0.0,0.0,3.783531904220581,3.783557415008545,9.551863513479477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.666015625,0.0,1692.57177734375,1895.4371337890625,0.0,2676.071044921875,0.9355010390281676,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090633392333984,0.3761183023452759,0.3394703865051269,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499191880226135,0.4750067591667175,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772723913192748,0.4607426524162292,0.3220835328102112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191806316375732,0.3876137733459472,0.3681024610996246,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969307661056519,0.1662466526031494,0.757148265838623,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019021987915,1.0,1.0,0.8681456446647644,1.0,-2.715467929840088,1.2588165998458862,1.4566514492034912,0.6411688923835754,0.907660722732544,0.907660722732544,0.0,108.2878646850586,101.0,75753.125,0.0,1638.9171142578125,1.0,278.1499938964844,282.9898986816406,301.1352844238281,306.130859375,293.1499938964844,293.1499938964844,278.1499938964844,37048.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206195831298828,1.0,0.0,0.0,3.7401397228240967,3.7401649951934814,9.334024753115956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.29296875,0.0,1643.82373046875,1895.4371337890625,0.0,2661.310302734375,0.9262107610702516,1.0,0.0,3.0,1.0,0.0
