time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090633392333984,0.3761183023452759,0.3394703865051269,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499191880226135,0.4750067591667175,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772723913192748,0.4607426524162292,0.3220835328102112,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191806316375732,0.3876137733459472,0.3681024610996246,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969307661056519,0.1662466526031494,0.757148265838623,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019021987915,1.0,1.0,0.8681456446647644,1.0,-2.715467929840088,1.2588165998458862,1.4566514492034912,0.6411688923835754,0.907660722732544,0.907660722732544,0.0,108.2878646850586,101.0,75753.125,0.0,1638.9171142578125,1.0,278.1499938964844,282.9898986816406,301.1352844238281,306.130859375,293.1499938964844,293.1499938964844,278.1499938964844,37048.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206195831298828,1.0,0.0,0.0,3.7401397228240967,3.7401649951934814,9.334024753115956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.29296875,0.0,1643.82373046875,1895.4371337890625,0.0,2661.310302734375,0.9262107610702516,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125559329986572,0.3761300444602966,0.3394241034984588,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530080795288086,0.4700660407543182,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814881682395936,0.4626342356204986,0.3233506083488464,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923209011554718,0.3879987597465515,0.3684078752994537,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996967792510986,0.166419044137001,0.757682204246521,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027112364768982,1.0,1.0,0.8693605661392212,1.0,-2.712000131607056,1.256950855255127,1.4550493955612185,0.6400228142738342,0.9064130187034608,0.9064130187034608,0.0,106.91388702392578,101.0,75544.0546875,0.0,1627.5650634765625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,36884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198230266571045,1.0,0.0,0.0,3.7252259254455566,3.725250720977783,9.2597343837042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.1005859375,0.0,1625.2371826171875,1895.4371337890625,0.0,2653.9296875,0.9227720499038696,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151371121406556,0.3761514127254486,0.3394055366516113,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559272170066833,0.4665433168411255,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847472310066224,0.4645376205444336,0.3246402144432068,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262402057647704,0.3883914947509765,0.3687385022640228,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017742991447449,0.166606143116951,0.758327066898346,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501939594745636,1.0,1.0,0.8702818751335144,1.0,-2.7104642391204834,1.2560722827911377,1.4543919563293457,0.63944011926651,0.906768798828125,0.906768798828125,0.0,105.97515869140624,119.0,75405.828125,0.0,1621.0196533203125,1.0,278.1499938964844,283.00103759765625,301.12969970703125,306.0955505371094,293.1499938964844,293.1499938964844,278.1499938964844,36678.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191682696342468,1.0,0.0,0.0,3.714653968811035,3.7146785259246826,9.207251423504204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.59375,0.0,1611.4625244140625,1895.4371337890625,0.0,2647.865478515625,0.9202781319618224,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082573652267456,0.3762680292129516,0.3395763635635376,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599801540374756,0.4763083159923553,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812607765197754,0.4684277176856994,0.3273859620094299,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196624755859376,0.3892439603805542,0.3696125149726867,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973991990089417,0.1670475602149963,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721246123313904,1.0,-2.729529857635498,1.265232801437378,1.46429705619812,0.6439785957336426,0.92330664396286,0.92330664396286,0.0,109.09820556640624,137.0,75733.109375,0.0,1663.110107421875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186439871788025,1.0,0.0,0.0,3.720414161682129,3.720438957214356,9.235828883902286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.2265625,0.0,1610.667724609375,1895.4371337890625,0.0,2643.011474609375,0.9210510849952698,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082573652267456,0.3762680292129516,0.3395763635635376,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599801540374756,0.4763083159923553,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812607765197754,0.4684277176856994,0.3273859620094299,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196624755859376,0.3892439603805542,0.3696125149726867,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973991990089417,0.1670475602149963,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721246123313904,1.0,-2.729529857635498,1.265232801437378,1.46429705619812,0.6439785957336426,0.92330664396286,0.92330664396286,0.0,109.09820556640624,137.0,75733.109375,0.0,1663.110107421875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186439871788025,1.0,0.0,0.0,3.720414161682129,3.720438957214356,9.235828883902286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.2265625,0.0,1610.667724609375,1895.4371337890625,0.0,2643.011474609375,0.9210510849952698,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931667804718018,0.3763954639434814,0.3399272859096527,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598984360694885,0.5003495812416077,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969000518321991,0.4723455309867859,0.3302823305130005,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536714553832,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.1674827337265014,0.7638211846351624,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739672899246216,1.0,-2.767385959625244,1.2835689783096311,1.4838169813156128,0.6537086963653564,0.952203929424286,0.952203929424286,0.0,116.72966003417967,140.0,76729.7890625,0.0,1755.0269775390625,1.0,278.1499938964844,283.0157775878906,301.1362609863281,306.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201021552085876,1.0,0.0,0.0,3.76904034614563,3.769065380096436,9.478832794229676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.125,0.0,1659.5853271484375,1895.4371337890625,0.0,2656.515625,0.9312440752983092,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931667804718018,0.3763954639434814,0.3399272859096527,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598984360694885,0.5003495812416077,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969000518321991,0.4723455309867859,0.3302823305130005,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536714553832,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.1674827337265014,0.7638211846351624,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739672899246216,1.0,-2.767385959625244,1.2835689783096311,1.4838169813156128,0.6537086963653564,0.952203929424286,0.952203929424286,0.0,116.72966003417967,140.0,76729.7890625,0.0,1755.0269775390625,1.0,278.1499938964844,283.0157775878906,301.1362609863281,306.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201021552085876,1.0,0.0,0.0,3.76904034614563,3.769065380096436,9.478832794229676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.125,0.0,1659.5853271484375,1895.4371337890625,0.0,2656.515625,0.9312440752983092,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946744918823,0.3763845860958099,0.340154767036438,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556825578212738,0.5199543833732605,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761377573013305,0.3330923020839691,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.89287269115448,0.3908676207065582,0.3716287910938263,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843236923218,0.1678013056516647,0.7663933038711548,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.876897394657135,1.0,-2.7987656593322754,1.2985131740570068,1.5002524852752686,0.6618592739105225,0.975070297718048,0.975070297718048,0.0,123.23025512695312,143.0,77730.8359375,0.0,1833.8704833984373,1.0,278.1499938964844,283.0005187988281,301.1391296386719,306.2397155761719,293.1499938964844,293.1499938964844,278.1499938964844,34390.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230062127113342,1.0,0.0,0.0,3.83103346824646,3.831058979034424,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.85546875,0.0,1731.414794921875,1895.4371337890625,0.0,2683.44189453125,0.9448715448379515,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946744918823,0.3763845860958099,0.340154767036438,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556825578212738,0.5199543833732605,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761377573013305,0.3330923020839691,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.89287269115448,0.3908676207065582,0.3716287910938263,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843236923218,0.1678013056516647,0.7663933038711548,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.876897394657135,1.0,-2.7987656593322754,1.2985131740570068,1.5002524852752686,0.6618592739105225,0.975070297718048,0.975070297718048,0.0,123.23025512695312,143.0,77730.8359375,0.0,1833.8704833984373,1.0,278.1499938964844,283.0005187988281,301.1391296386719,306.2397155761719,293.1499938964844,293.1499938964844,278.1499938964844,34390.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230062127113342,1.0,0.0,0.0,3.83103346824646,3.831058979034424,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.85546875,0.0,1731.414794921875,1895.4371337890625,0.0,2683.44189453125,0.9448715448379515,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692325353622437,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920291900634766,0.5530595779418945,0.5250853300094604,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695755004884,0.4797283113002777,0.3357993960380554,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806990385055542,0.3914228677749634,0.3724469244480133,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680003851652145,0.7686154842376709,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798274993896484,1.0,-2.8123202323913574,1.3046954870224,1.507624864578247,0.6653523445129395,0.980993390083313,0.980993390083313,0.0,130.12826538085938,146.0,78293.15625,0.0,1887.7747802734373,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258876800537109,1.0,0.0,0.0,3.877318382263184,3.8773443698883057,1.003127636067802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13701.958984375,0.0,1791.4107666015625,1895.4371337890625,0.0,2710.1982421875,0.955479621887207,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692325353622437,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920291900634766,0.5530595779418945,0.5250853300094604,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695755004884,0.4797283113002777,0.3357993960380554,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806990385055542,0.3914228677749634,0.3724469244480133,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680003851652145,0.7686154842376709,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315951704978943,1.0,1.0,0.8798274993896484,1.0,-2.8123202323913574,1.3046954870224,1.507624864578247,0.6653523445129395,0.980993390083313,0.980993390083313,0.0,130.12826538085938,146.0,78293.15625,0.0,1887.7747802734373,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258876800537109,1.0,0.0,0.0,3.877318382263184,3.8773443698883057,1.003127636067802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13701.958984375,0.0,1791.4107666015625,1895.4371337890625,0.0,2710.1982421875,0.955479621887207,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630834817886353,0.3759763240814209,0.3402231931686401,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.985718846321106,0.5518383979797363,0.5238382816314697,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411918520927428,0.4814606010913849,0.3371138274669647,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746554851531982,0.3916385173797607,0.3728039562702179,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637916564941406,0.1680475920438766,0.7695455551147461,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339449644088745,1.0,1.0,0.8812925815582275,1.0,-2.8136565685272217,1.305149793624878,1.5085066556930542,0.6655304431915283,0.9771215915679932,0.9771215915679932,0.0,133.59375,146.0,78378.3359375,0.0,1906.6885986328125,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.283203125,293.1499938964844,293.1499938964844,278.1499938964844,35165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270026445388794,1.0,0.0,0.0,3.889779806137085,3.889806032180786,1.0095859579450916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13713.236328125,0.0,1810.003662109375,1895.4371337890625,0.0,2720.56103515625,0.9585006833076476,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581268787384033,0.3757874071598053,0.3401669859886169,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803556203842164,0.5510031580924988,0.5229885578155518,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936329185962677,0.4831857085227966,0.3383965194225311,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698191046714783,0.3918418884277344,0.3731155097484588,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620150566101,0.1680786609649658,0.7702641487121582,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153317451477,1.0,1.0,0.8828254342079163,1.0,-2.815347194671631,1.3057724237442017,1.5095747709274292,0.6657936573028564,0.9737043976783752,0.9737043976783752,0.0,136.54576110839844,149.0,78422.609375,0.0,1923.5333251953125,1.0,278.1499938964844,282.9609069824219,301.1124267578125,306.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278356790542603,1.0,0.0,0.0,3.896524429321289,3.896550893783569,1.013090127344185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.9541015625,0.0,1820.9569091796875,1895.4371337890625,0.0,2728.30712890625,0.9602405428886414,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532412648200989,0.3755724430084228,0.3400823473930359,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748506546020508,0.55032879114151,0.5223336219787598,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317142963409424,0.4852668046951294,0.3399222493171692,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650892972946167,0.3920884132385254,0.3734640181064605,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999056816101,0.1681096851825714,0.7709746360778809,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229089736938,1.0,1.0,0.8846648931503296,1.0,-2.8175644874572754,1.3066141605377195,1.5109503269195557,0.6661616563796997,0.970399796962738,0.970399796962738,0.0,139.61048889160156,149.0,78441.734375,0.0,1941.7794189453125,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,35737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828599750995636,1.0,0.0,0.0,3.9001519680023193,3.9001784324646,1.0149773288503638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13712.701171875,0.0,1827.589111328125,1895.4371337890625,0.0,2735.41455078125,0.9612453579902648,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503932952880859,0.3754372596740722,0.3400249779224396,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.97152978181839,0.5499858260154724,0.5220168828964233,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291128516197203,0.4866617918014526,0.3409383296966553,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623489141464233,0.3922569751739502,0.3736914396286011,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739868164062,0.1681312173604965,0.7714084386825562,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395927429199219,1.0,1.0,0.8858911395072937,1.0,-2.8191304206848145,1.307220220565796,1.511910319328308,0.6664318442344666,0.9686064720153807,0.9686064720153807,0.0,141.47561645507812,152.0,78443.2734375,0.0,1953.24365234375,1.0,278.1499938964844,282.9559631347656,301.09149169921875,306.2602844238281,293.1499938964844,293.1499938964844,278.1499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290486335754395,1.0,0.0,0.0,3.9011309146881104,3.901157379150391,1.015486873257032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13708.3603515625,0.0,1829.833251953125,1895.4371337890625,0.0,2739.591064453125,0.9615591168403624,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751333951950073,0.3398894667625427,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494352579116821,0.5215702056884766,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384863853456,0.4901825487613678,0.343483567237854,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726016044617,0.3926994800567627,0.3742540776729584,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681998819112777,0.7724205255508423,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889569044113159,1.0,-2.8233821392059326,1.3089067935943604,1.5144753456115725,0.667201042175293,0.9658840894699096,0.9658840894699096,0.0,145.52462768554688,155.0,78419.3828125,0.0,1979.5457763671875,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299745321273804,1.0,0.0,0.0,3.8999974727630615,3.900023937225342,1.014896838569257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13692.1923828125,0.0,1829.6134033203125,1895.4371337890625,0.0,2748.20849609375,0.9614220261573792,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751333951950073,0.3398894667625427,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494352579116821,0.5215702056884766,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384863853456,0.4901825487613678,0.343483567237854,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726016044617,0.3926994800567627,0.3742540776729584,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681998819112777,0.7724205255508423,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889569044113159,1.0,-2.8233821392059326,1.3089067935943604,1.5144753456115725,0.667201042175293,0.9658840894699096,0.9658840894699096,0.0,145.52462768554688,155.0,78419.3828125,0.0,1979.5457763671875,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299745321273804,1.0,0.0,0.0,3.8999974727630615,3.900023937225342,1.014896838569257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13692.1923828125,0.0,1829.6134033203125,1895.4371337890625,0.0,2748.20849609375,0.9614220261573792,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748524188995361,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393394947052,0.5490543246269226,0.521317720413208,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.4937272369861603,0.3460349142551422,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931541442871094,0.3748131096363067,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682909727096557,0.7734416127204895,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916304111480713,1.0,-2.827890634536743,1.3107761144638062,1.517114520072937,0.6680862903594971,0.9645611047744752,0.9645611047744752,0.0,149.0881805419922,158.0,78380.328125,0.0,2004.0001220703125,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830837607383728,1.0,0.0,0.0,3.8975749015808105,3.897601366043091,1.0136363925994374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.4130859375,0.0,1826.88330078125,1895.4371337890625,0.0,2756.244140625,0.9609100818634032,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748524188995361,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393394947052,0.5490543246269226,0.521317720413208,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.4937272369861603,0.3460349142551422,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931541442871094,0.3748131096363067,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682909727096557,0.7734416127204895,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789400100708,1.0,1.0,0.8916304111480713,1.0,-2.827890634536743,1.3107761144638062,1.517114520072937,0.6680862903594971,0.9645611047744752,0.9645611047744752,0.0,149.0881805419922,158.0,78380.328125,0.0,2004.0001220703125,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830837607383728,1.0,0.0,0.0,3.8975749015808105,3.897601366043091,1.0136363925994374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.4130859375,0.0,1826.88330078125,1895.4371337890625,0.0,2756.244140625,0.9609100818634032,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713829994201,0.3396290838718414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527538418769836,0.5487077832221985,0.5211094617843628,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972734451293945,0.3485833406448364,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936004936695099,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937460184097,0.774482011795044,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943038582801819,1.0,-2.8324499130249023,1.312680721282959,1.5197691917419434,0.6689810156822205,0.9635998010635376,0.9635998010635376,0.0,152.42800903320312,161.0,78332.2265625,0.0,2027.5322265625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.17791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317484855651855,1.0,0.0,0.0,3.895008802413941,3.8950352668762207,1.0123021638719365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.8671875,0.0,1823.7469482421875,1895.4371337890625,0.0,2764.72802734375,0.9603416919708252,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713829994201,0.3396290838718414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527538418769836,0.5487077832221985,0.5211094617843628,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972734451293945,0.3485833406448364,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936004936695099,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937460184097,0.774482011795044,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943038582801819,1.0,-2.8324499130249023,1.312680721282959,1.5197691917419434,0.6689810156822205,0.9635998010635376,0.9635998010635376,0.0,152.42800903320312,161.0,78332.2265625,0.0,2027.5322265625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.17791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317484855651855,1.0,0.0,0.0,3.895008802413941,3.8950352668762207,1.0123021638719365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.8671875,0.0,1823.7469482421875,1895.4371337890625,0.0,2764.72802734375,0.9603416919708252,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333242535591125,0.3744279444217682,0.3395591378211975,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500349760055542,0.5485334992408752,0.5210063457489014,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915925920009613,0.4990444779396057,0.3498551845550537,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582396507263,0.3938176333904266,0.3756254613399505,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864727020264,0.1684471219778061,0.7750049829483032,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.549439549446106,1.0,1.0,0.8956406116485596,1.0,-2.83471941947937,1.313631892204285,1.5210875272750854,0.6694211959838867,0.9630995392799376,0.9630995392799376,0.0,154.04832458496094,161.0,78304.0625,0.0,2039.068603515625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1614074707031,293.1499938964844,293.1499938964844,278.1499938964844,36070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322201371192932,1.0,0.0,0.0,3.8936409950256334,3.893667459487915,1.0115912800756632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.33984375,0.0,1822.060791015625,1895.4371337890625,0.0,2769.12255859375,0.960036039352417,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313544392585754,0.3742814362049103,0.3394859135150909,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473643898963928,0.5483534336090088,0.5208985209465027,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137237548828,0.5008121132850647,0.3511244058609009,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445545434951782,0.3940291106700897,0.375885933637619,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037045478821,0.1685008257627487,0.7755268216133118,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507173538208008,1.0,1.0,0.8970099091529846,1.0,-2.836967945098877,1.314571976661682,1.5223960876464844,0.6698480248451233,0.9625449180603028,0.9625449180603028,0.0,155.64559936523438,164.0,78272.6953125,0.0,2050.476806640625,1.0,278.1499938964844,282.9564514160156,300.986328125,306.1440124511719,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326965570449829,1.0,0.0,0.0,3.892158269882202,3.8921847343444815,1.0108209380632616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.869140625,0.0,1820.2379150390625,1895.4371337890625,0.0,2773.56201171875,0.9597046971321106,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641798973083,0.3739789426326751,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421352744102478,0.5479726791381836,0.5206645727157593,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121786952018738,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411071300506592,0.3944351971149444,0.3763899505138397,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378704905509949,0.1686078310012817,0.7765638828277588,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532281398773193,1.0,1.0,0.8997485041618347,1.0,-2.84139347076416,1.3164246082305908,1.5249689817428589,0.6706720590591431,0.9612953662872314,0.9612953662872314,0.0,158.79306030273438,167.0,78201.9921875,0.0,2072.9990234375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.10693359375,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336766362190247,1.0,0.0,0.0,3.888826847076416,3.888853073120117,1.009091306514165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13594.6484375,0.0,1816.1527099609373,1895.4371337890625,0.0,2782.697509765625,0.9589607119560242,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641798973083,0.3739789426326751,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421352744102478,0.5479726791381836,0.5206645727157593,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121786952018738,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411071300506592,0.3944351971149444,0.3763899505138397,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378704905509949,0.1686078310012817,0.7765638828277588,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532281398773193,1.0,1.0,0.8997485041618347,1.0,-2.84139347076416,1.3164246082305908,1.5249689817428589,0.6706720590591431,0.9612953662872314,0.9612953662872314,0.0,158.79306030273438,167.0,78201.9921875,0.0,2072.9990234375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.10693359375,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336766362190247,1.0,0.0,0.0,3.888826847076416,3.888853073120117,1.009091306514165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13594.6484375,0.0,1816.1527099609373,1895.4371337890625,0.0,2782.697509765625,0.9589607119560242,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.3736635744571686,0.3391612470149994,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475599765777588,0.5204009413719177,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942388534546,0.5078516602516174,0.3561768233776092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263115882874,0.3948183357715606,0.3768713772296905,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124222517013,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024870991706848,1.0,-2.8457119464874268,1.3182367086410522,1.5274752378463743,0.6714476943016052,0.9598207473754884,0.9598207473754884,0.0,161.9012451171875,170.0,78119.9921875,0.0,2095.219482421875,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36101.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346776962280273,1.0,0.0,0.0,3.884910106658936,3.8849363327026367,1.0070597227240796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.3662109375,0.0,1811.3656005859373,1895.4371337890625,0.0,2792.03173828125,0.9580866694450378,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.3736635744571686,0.3391612470149994,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475599765777588,0.5204009413719177,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942388534546,0.5078516602516174,0.3561768233776092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263115882874,0.3948183357715606,0.3768713772296905,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124222517013,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024870991706848,1.0,-2.8457119464874268,1.3182367086410522,1.5274752378463743,0.6714476943016052,0.9598207473754884,0.9598207473754884,0.0,161.9012451171875,170.0,78119.9921875,0.0,2095.219482421875,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36101.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346776962280273,1.0,0.0,0.0,3.884910106658936,3.8849363327026367,1.0070597227240796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.3662109375,0.0,1811.3656005859373,1895.4371337890625,0.0,2792.03173828125,0.9580866694450378,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839063644409,0.3733356893062591,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113510489463806,0.3586879074573517,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771001815796,0.3951791524887085,0.3773311674594879,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329878568649292,0.1688136160373687,0.7785916924476624,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.558120608329773,1.0,1.0,0.9052363038063048,1.0,-2.849919319152832,1.3200052976608276,1.529914140701294,0.6721723675727844,0.9581612944602966,0.9581612944602966,0.0,164.98655700683594,173.0,78028.0,0.0,2117.2080078125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,306.0247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356925249099731,1.0,0.0,0.0,3.8803958892822266,3.880422115325928,1.0047206160379574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13527.50390625,0.0,1805.850830078125,1895.4371337890625,0.0,2801.498046875,0.9570791721343994,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839063644409,0.3733356893062591,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078672528266908,0.5113510489463806,0.3586879074573517,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771001815796,0.3951791524887085,0.3773311674594879,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329878568649292,0.1688136160373687,0.7785916924476624,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.558120608329773,1.0,1.0,0.9052363038063048,1.0,-2.849919319152832,1.3200052976608276,1.529914140701294,0.6721723675727844,0.9581612944602966,0.9581612944602966,0.0,164.98655700683594,173.0,78028.0,0.0,2117.2080078125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,306.0247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356925249099731,1.0,0.0,0.0,3.8803958892822266,3.880422115325928,1.0047206160379574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13527.50390625,0.0,1805.850830078125,1895.4371337890625,0.0,2801.498046875,0.9570791721343994,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271366596221924,0.5466328859329224,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.5148354768753052,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955171108245849,0.3777689933776855,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689107716083526,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161786079407,1.0,1.0,0.907985508441925,1.0,-2.854011058807373,1.32172954082489,1.532281517982483,0.6728434562683105,0.9563536047935486,0.9563536047935486,0.0,168.0562744140625,176.0,77926.90625,0.0,2138.987548828125,1.0,278.1499938964844,282.9559936523437,300.8470764160156,305.98046875,293.1499938964844,293.1499938964844,278.1499938964844,36132.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367048501968384,1.0,0.0,0.0,3.8752946853637695,3.87532114982605,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.408203125,0.0,1799.613525390625,1895.4371337890625,0.0,2810.944580078125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271366596221924,0.5466328859329224,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.5148354768753052,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955171108245849,0.3777689933776855,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689107716083526,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161786079407,1.0,1.0,0.907985508441925,1.0,-2.854011058807373,1.32172954082489,1.532281517982483,0.6728434562683105,0.9563536047935486,0.9563536047935486,0.0,168.0562744140625,176.0,77926.90625,0.0,2138.987548828125,1.0,278.1499938964844,282.9559936523437,300.8470764160156,305.98046875,293.1499938964844,293.1499938964844,278.1499938964844,36132.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367048501968384,1.0,0.0,0.0,3.8752946853637695,3.87532114982605,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.408203125,0.0,1799.613525390625,1895.4371337890625,0.0,2810.944580078125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
