time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152086734771729,0.3728202879428863,0.3386884331703186,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247395992279052,0.5463797450065613,0.5196021199226379,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050127863883972,0.5165722966194153,0.3624346554279327,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301526308059692,0.3956779539585113,0.3779801428318023,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703649520874,0.1689578294754028,0.780063807964325,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033839225769,1.0,1.0,0.9093601107597352,1.0,-2.8560149669647217,1.322575569152832,1.5334393978118896,0.6731603145599365,0.955413579940796,0.955413579940796,0.0,169.58753967285156,176.0,77873.671875,0.0,2149.811767578125,1.0,278.1499938964844,282.95611572265625,300.8282165527344,305.957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36139.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372102975845337,1.0,0.0,0.0,3.872558832168579,3.87258505821228,1.0006664297179668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.244140625,0.0,1796.2650146484375,1895.4371337890625,0.0,2815.662109375,0.9553279280662536,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135051131248474,0.3726425170898437,0.3385855555534363,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223763346672058,0.5461180806159973,0.5194182395935059,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904122531414032,0.5183048248291016,0.3636780977249145,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286889791488647,0.3958333432674408,0.3781861364841461,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.628467321395874,0.1690038293600082,0.7805450558662415,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628837943077087,1.0,1.0,0.9107527136802672,1.0,-2.8579907417297363,1.3234089612960815,1.5345817804336548,0.6734627485275269,0.954452633857727,0.954452633857727,0.0,171.11692810058594,179.0,77818.7890625,0.0,2160.59375,1.0,278.1499938964844,282.9562683105469,300.8091735839844,305.9347229003906,293.1499938964844,293.1499938964844,278.1499938964844,36145.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377128839492798,1.0,0.0,0.0,3.8697102069854736,3.869736433029175,9.991947536036605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13451.7236328125,0.0,1792.77734375,1895.4371337890625,0.0,2820.354248046875,0.9546905159950256,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972808837891,0.3723955750465393,0.3384409546852112,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192215204238892,0.5457477569580078,0.51915442943573,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029583930969238,0.5206549167633057,0.3653647005558014,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267295360565186,0.3960354924201965,0.3784575164318084,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269924640655518,0.1690646409988403,0.7811915278434753,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644781589508057,1.0,1.0,0.9126466512680054,1.0,-2.8606302738189697,1.324523687362671,1.5361067056655884,0.6738530993461609,0.9531224966049194,0.9531224966049194,0.0,173.1935577392578,179.0,77741.84375,0.0,2175.18310546875,1.0,278.1499938964844,282.9565124511719,300.7830810546875,305.9029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383881449699402,1.0,0.0,0.0,3.865665197372437,3.8656914234161377,9.971070085157407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13424.69921875,0.0,1787.8218994140625,1895.4371337890625,0.0,2826.659423828125,0.9537848830223083,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101127743721008,0.3722774386405945,0.3383711278438568,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177619814872742,0.5455679297447205,0.5190250277519226,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024272561073304,0.5217579007148743,0.3661563992500305,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258187174797058,0.3961270153522491,0.3785818219184875,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263074278831482,0.1690925508737564,0.7814925909042358,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652242302894592,1.0,1.0,0.9135379195213318,1.0,-2.861853837966919,1.3250409364700315,1.5368130207061768,0.6740291714668274,0.9524907469749452,0.9524907469749452,0.0,174.16986083984375,182.0,77704.859375,0.0,2182.021484375,1.0,278.1499938964844,282.9566650390625,300.7707214355469,305.88787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387020826339722,1.0,0.0,0.0,3.863702535629273,3.8637287616729736,9.960947409126677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.8369140625,0.0,1785.416259765625,1895.4371337890625,0.0,2829.591064453125,0.9533451199531556,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014823436737,0.3381470143795013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133158326148988,0.5449869632720947,0.5186027884483337,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008121490478516,0.5251960754394531,0.3686243593692779,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140805244446,0.3964010179042816,0.3789589703083038,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774874925613,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675416588783264,1.0,1.0,0.9163230657577516,1.0,-2.865614891052246,1.3266328573226929,1.5389820337295532,0.6745553612709045,0.9505152106285096,0.9505152106285096,0.0,177.219482421875,185.0,77587.6328125,0.0,2203.31396484375,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396733999252319,1.0,0.0,0.0,3.857426881790161,3.857452869415283,9.928614872478647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.451171875,0.0,1777.7257080078125,1895.4371337890625,0.0,2838.6640625,0.9519379138946532,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014823436737,0.3381470143795013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133158326148988,0.5449869632720947,0.5186027884483337,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008121490478516,0.5251960754394531,0.3686243593692779,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140805244446,0.3964010179042816,0.3789589703083038,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774874925613,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675416588783264,1.0,1.0,0.9163230657577516,1.0,-2.865614891052246,1.3266328573226929,1.5389820337295532,0.6745553612709045,0.9505152106285096,0.9505152106285096,0.0,177.219482421875,185.0,77587.6328125,0.0,2203.31396484375,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396733999252319,1.0,0.0,0.0,3.857426881790161,3.857452869415283,9.928614872478647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.451171875,0.0,1777.7257080078125,1895.4371337890625,0.0,2838.6640625,0.9519379138946532,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267259597778,0.371515691280365,0.3379140794277191,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090648293495178,0.5443781018257141,0.5181542634963989,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899261474609375,0.5286208391189575,0.3710828125476837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202650547027588,0.396657258272171,0.3793193101882934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190927743911744,1.0,-2.86928391456604,1.3281903266906738,1.5410935878753662,0.6750490069389343,0.9485573768615724,0.9485573768615724,0.0,180.26687622070312,188.0,77468.8828125,0.0,2224.49169921875,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.7932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406168222427368,1.0,0.0,0.0,3.850989818572998,3.85101580619812,9.89550585472898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.0537109375,0.0,1769.839599609375,1895.4371337890625,0.0,2847.47900390625,0.9504930377006532,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267259597778,0.371515691280365,0.3379140794277191,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090648293495178,0.5443781018257141,0.5181542634963989,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899261474609375,0.5286208391189575,0.3710828125476837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202650547027588,0.396657258272171,0.3793193101882934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190927743911744,1.0,-2.86928391456604,1.3281903266906738,1.5410935878753662,0.6750490069389343,0.9485573768615724,0.9485573768615724,0.0,180.26687622070312,188.0,77468.8828125,0.0,2224.49169921875,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.7932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406168222427368,1.0,0.0,0.0,3.850989818572998,3.85101580619812,9.89550585472898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.0537109375,0.0,1769.839599609375,1895.4371337890625,0.0,2847.47900390625,0.9504930377006532,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.371119886636734,0.3376721739768982,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.5437410473823547,0.5176790356636047,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320312976837158,0.3735312521457672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175616264343262,0.3968953490257263,0.3796624839305877,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218624234199524,1.0,-2.872859239578247,1.3297096490859983,1.5431495904922483,0.6755134463310242,0.9466508626937866,0.9466508626937866,0.0,183.31167602539065,191.0,77350.3359375,0.0,2245.546630859375,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.7463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841524064540863,1.0,0.0,0.0,3.8444883823394775,3.8445143699646,9.862122851700406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13291.13671875,0.0,1761.8758544921875,1895.4371337890625,0.0,2855.9580078125,0.949032187461853,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.371119886636734,0.3376721739768982,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.5437410473823547,0.5176790356636047,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320312976837158,0.3735312521457672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175616264343262,0.3968953490257263,0.3796624839305877,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218624234199524,1.0,-2.872859239578247,1.3297096490859983,1.5431495904922483,0.6755134463310242,0.9466508626937866,0.9466508626937866,0.0,183.31167602539065,191.0,77350.3359375,0.0,2245.546630859375,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.7463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841524064540863,1.0,0.0,0.0,3.8444883823394775,3.8445143699646,9.862122851700406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13291.13671875,0.0,1761.8758544921875,1895.4371337890625,0.0,2855.9580078125,0.949032187461853,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613610267639,0.3709185719490051,0.337548166513443,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903115212917328,0.5434128642082214,0.5174323320388794,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485329627991,0.5337309241294861,0.3747516274452209,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.816223680973053,0.3970082700252533,0.3798283040523529,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751513957977,0.7846850156784058,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732447504997253,1.0,1.0,0.9232472777366638,1.0,-2.8746144771575928,1.3304558992385864,1.544158697128296,0.675737738609314,0.9457236528396606,0.9457236528396606,0.0,184.8337860107422,191.0,77291.6484375,0.0,2256.03564453125,1.0,278.1499938964844,282.95904541015625,300.6371459960937,305.72320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419608473777771,1.0,0.0,0.0,3.841247081756592,3.841273069381714,9.84549956228875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.494140625,0.0,1757.906982421875,1895.4371337890625,0.0,2860.040771484375,0.9483032822608948,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392802238464,0.3707142770290375,0.3374216556549072,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012404680252076,0.5430751442909241,0.5171772241592407,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963303565979004,0.5354112386703491,0.3759609460830688,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.814891517162323,0.3971163034439087,0.3799896538257599,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002259254456,0.1694119125604629,0.785125732421875,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743694305419922,1.0,1.0,0.924653947353363,1.0,-2.876332998275757,1.3311831951141355,1.5451496839523315,0.6759514808654785,0.94480961561203,0.94480961561203,0.0,186.3564300537109,194.0,77233.359375,0.0,2266.47509765625,1.0,278.1499938964844,282.95947265625,300.6187744140625,305.7003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423862457275391,1.0,0.0,0.0,3.8380112648010254,3.838037014007568,9.82891947387543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13252.1025390625,0.0,1753.947265625,1895.4371337890625,0.0,2864.017578125,0.9475754499435424,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953457832336,0.3371602892875671,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657894134521,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815667152405,0.37832772731781,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349381446838,0.3973169326782226,0.3802985250949859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811284542083,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982270240784,1.0,1.0,0.9274672269821168,1.0,-2.879626512527466,1.332571029663086,1.54705548286438,0.676348865032196,0.9430055618286132,0.9430055618286132,0.0,189.4066162109375,197.0,77117.9375,0.0,2287.164794921875,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431968688964844,1.0,0.0,0.0,3.8315658569335938,3.831591844558716,9.79593437477888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.1171875,0.0,1746.0745849609375,1895.4371337890625,0.0,2871.59765625,0.9461252689361572,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953457832336,0.3371602892875671,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657894134521,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815667152405,0.37832772731781,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349381446838,0.3973169326782226,0.3802985250949859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811284542083,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982270240784,1.0,1.0,0.9274672269821168,1.0,-2.879626512527466,1.332571029663086,1.54705548286438,0.676348865032196,0.9430055618286132,0.9430055618286132,0.0,189.4066162109375,197.0,77117.9375,0.0,2287.164794921875,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431968688964844,1.0,0.0,0.0,3.8315658569335938,3.831591844558716,9.79593437477888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.1171875,0.0,1746.0745849609375,1895.4371337890625,0.0,2871.59765625,0.9461252689361572,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645830154419,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418566465377808,0.3806296288967132,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095824122428894,0.3975003063678741,0.3805916905403137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141070127487183,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015723228455,1.0,1.0,0.9302805662155152,1.0,-2.882744073867798,1.3338760137557983,1.54886794090271,0.6767137050628662,0.9412510991096495,0.9412510991096495,0.0,192.46339416503903,200.0,77004.8203125,0.0,2307.624267578125,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6123962402344,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439339399337769,1.0,0.0,0.0,3.825181007385254,3.825206756591797,9.763314210431415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.37109375,0.0,1738.2930908203125,1895.4371337890625,0.0,2878.491455078125,0.944688320159912,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645830154419,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418566465377808,0.3806296288967132,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095824122428894,0.3975003063678741,0.3805916905403137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141070127487183,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015723228455,1.0,1.0,0.9302805662155152,1.0,-2.882744073867798,1.3338760137557983,1.54886794090271,0.6767137050628662,0.9412510991096495,0.9412510991096495,0.0,192.46339416503903,200.0,77004.8203125,0.0,2307.624267578125,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6123962402344,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439339399337769,1.0,0.0,0.0,3.825181007385254,3.825206756591797,9.763314210431415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.37109375,0.0,1738.2930908203125,1895.4371337890625,0.0,2878.491455078125,0.944688320159912,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391952514648,0.5154567956924438,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449803471565247,0.3828861117362976,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319725036621,0.3976644873619079,0.3808664381504059,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330644011497498,1.0,-2.88569974899292,1.3351061344146729,1.5505934953689575,0.6770592927932739,0.9396539926528932,0.9396539926528932,0.0,195.5166473388672,203.0,76898.1640625,0.0,2327.82373046875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446202874183655,1.0,0.0,0.0,3.8190553188323975,3.819081068038941,9.732068519952009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.998046875,0.0,1730.8177490234375,1895.4371337890625,0.0,2884.911376953125,0.9433079361915588,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391952514648,0.5154567956924438,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449803471565247,0.3828861117362976,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319725036621,0.3976644873619079,0.3808664381504059,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330644011497498,1.0,-2.88569974899292,1.3351061344146729,1.5505934953689575,0.6770592927932739,0.9396539926528932,0.9396539926528932,0.0,195.5166473388672,203.0,76898.1640625,0.0,2327.82373046875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446202874183655,1.0,0.0,0.0,3.8190553188323975,3.819081068038941,9.732068519952009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.998046875,0.0,1730.8177490234375,1895.4371337890625,0.0,2884.911376953125,0.9433079361915588,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480831265449524,0.3851236999034881,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.397813469171524,0.3811264336109161,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294655799866,1.0,1.0,0.9358482360839844,1.0,-2.88855504989624,1.3362886905670166,1.5522664785385132,0.6773998141288757,0.9382326602935792,0.9382326602935792,0.0,198.56564331054688,206.0,76799.4765625,0.0,2347.864990234375,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.53375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452255129814148,1.0,0.0,0.0,3.813313484191896,3.8133389949798575,9.702827128421632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13111.232421875,0.0,1723.8001708984375,1895.4371337890625,0.0,2890.573974609375,0.9420116543769836,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480831265449524,0.3851236999034881,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.397813469171524,0.3811264336109161,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294655799866,1.0,1.0,0.9358482360839844,1.0,-2.88855504989624,1.3362886905670166,1.5522664785385132,0.6773998141288757,0.9382326602935792,0.9382326602935792,0.0,198.56564331054688,206.0,76799.4765625,0.0,2347.864990234375,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.53375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452255129814148,1.0,0.0,0.0,3.813313484191896,3.8133389949798575,9.702827128421632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13111.232421875,0.0,1723.8001708984375,1895.4371337890625,0.0,2890.573974609375,0.9420116543769836,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828197479248047,0.3687427341938019,0.336168497800827,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850386738777161,0.5396292805671692,0.5145053267478943,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.889977753162384,0.5496299266815186,0.3862383961677551,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029784560203552,0.3978832364082336,0.3812518417835235,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091163754463196,0.1696826368570327,0.7888455986976624,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.584199070930481,1.0,1.0,0.9372401237487792,1.0,-2.8899550437927246,1.3368666172027588,1.5530883073806765,0.6775710582733154,0.937599003314972,0.937599003314972,0.0,200.0887451171875,206.0,76753.5859375,0.0,2357.843994140625,1.0,278.1499938964844,282.9639587402344,300.47247314453125,305.5158386230469,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454892039299011,1.0,0.0,0.0,3.810612678527832,3.810638189315796,9.689088074082974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.427734375,0.0,1720.49072265625,1895.4371337890625,0.0,2893.041015625,0.9414008259773254,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813590168952942,0.3685126006603241,0.3360188901424408,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833292722702026,0.5392163991928101,0.5141785144805908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218040466309,0.5511723160743713,0.3873498737812042,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016854524612427,0.3979489207267761,0.381373256444931,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081328988075256,0.1697078496217727,0.7892356514930725,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585263192653656,1.0,1.0,0.938654899597168,1.0,-2.891333103179932,1.3374319076538086,1.553901195526123,0.6777424812316895,0.9370413422584534,0.9370413422584534,0.0,201.60968017578125,209.0,76711.4921875,0.0,2367.78271484375,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845744252204895,1.0,0.0,0.0,3.8081037998199454,3.80812931060791,9.676333547758986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.7451171875,0.0,1717.4063720703125,1895.4371337890625,0.0,2895.427490234375,0.9408323168754578,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717052459717,0.3681601285934448,0.3357889950275421,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807675242424011,0.5385819673538208,0.5136751532554626,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485198020935,0.5535126328468323,0.3890359401702881,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997455596923828,0.3980433940887451,0.3815526068210602,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522002220154,0.1697453409433365,0.7898241877555847,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868731737136841,1.0,1.0,0.9408053755760192,1.0,-2.8934009075164795,1.3382781744003296,1.55512273311615,0.6780065298080444,0.9363023042678832,0.9363023042678832,0.0,203.9202117919922,209.0,76653.03125,0.0,2382.85302734375,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.4749755859375,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460765480995178,1.0,0.0,0.0,3.804585456848145,3.804610967636109,9.658461976869148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.5888671875,0.0,1713.0667724609375,1895.4371337890625,0.0,2898.537353515625,0.9400333762168884,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784897089004517,0.3680475652217865,0.3357152044773102,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799679279327393,0.5383783578872681,0.5135130286216736,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470395088196,0.5542482733726501,0.3895660936832428,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991393208503723,0.3980704545974731,0.3816065788269043,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061886548995972,0.1697567403316497,0.7900078296661377,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873783826828003,1.0,1.0,0.9414844512939452,1.0,-2.89404034614563,1.3385385274887085,1.5555018186569214,0.6780907511711121,0.9361154437065125,0.9361154437065125,0.0,204.6482391357422,212.0,76637.3359375,0.0,2387.583984375,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461900353431702,1.0,0.0,0.0,3.8036293983459473,3.80365514755249,9.653608685766812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.337890625,0.0,1711.881591796875,1895.4371337890625,0.0,2899.599365234375,0.939815640449524,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675773441791534,0.3354065716266632,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766823410987854,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573137402534485,0.3917747735977173,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966457009315491,0.3981809318065643,0.381829172372818,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041260242462,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894785523414612,1.0,1.0,0.944313943386078,1.0,-2.8966944217681885,1.339619517326355,1.5570749044418335,0.678449809551239,0.9354653358459472,0.9354653358459472,0.0,207.683837890625,215.0,76577.765625,0.0,2407.31103515625,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465293049812317,1.0,0.0,0.0,3.7999229431152335,3.7999484539031982,9.63480374593928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.12109375,0.0,1707.2586669921875,1895.4371337890625,0.0,2902.774658203125,0.9389692544937134,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675773441791534,0.3354065716266632,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766823410987854,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573137402534485,0.3917747735977173,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966457009315491,0.3981809318065643,0.381829172372818,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041260242462,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894785523414612,1.0,1.0,0.944313943386078,1.0,-2.8966944217681885,1.339619517326355,1.5570749044418335,0.678449809551239,0.9354653358459472,0.9354653358459472,0.0,207.683837890625,215.0,76577.765625,0.0,2407.31103515625,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465293049812317,1.0,0.0,0.0,3.7999229431152335,3.7999484539031982,9.63480374593928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.12109375,0.0,1707.2586669921875,1895.4371337890625,0.0,2902.774658203125,0.9389692544937134,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671018779277801,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662133216858,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942032217979431,0.3982795476913452,0.3820402920246124,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501408100128,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632843971252,1.0,1.0,0.947151780128479,1.0,-2.8992934226989746,1.3406732082366943,1.5586202144622805,0.6788185834884644,0.9351244568824768,0.9351244568824768,0.0,210.7158203125,218.0,76536.0625,0.0,2426.955810546875,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467857837677002,1.0,0.0,0.0,3.797207355499268,3.797232866287232,9.62103740675957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.98046875,0.0,1703.8077392578125,1895.4371337890625,0.0,2905.17529296875,0.9383431673049928,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671018779277801,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662133216858,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942032217979431,0.3982795476913452,0.3820402920246124,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501408100128,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632843971252,1.0,1.0,0.947151780128479,1.0,-2.8992934226989746,1.3406732082366943,1.5586202144622805,0.6788185834884644,0.9351244568824768,0.9351244568824768,0.0,210.7158203125,218.0,76536.0625,0.0,2426.955810546875,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467857837677002,1.0,0.0,0.0,3.797207355499268,3.797232866287232,9.62103740675957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.98046875,0.0,1703.8077392578125,1895.4371337890625,0.0,2905.17529296875,0.9383431673049928,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666218519210815,0.3347750604152679,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703337907791138,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108701705933,0.3983668982982635,0.3822404742240906,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340218544006,0.1698950380086898,0.7922808527946472,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.94998961687088,1.0,-2.901841402053833,1.3417019844055176,1.560139298439026,0.6791983246803284,0.9351384043693542,0.9351384043693542,0.0,213.74432373046875,221.0,76515.21875,0.0,2446.524658203125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469669222831726,1.0,0.0,0.0,3.795629739761353,3.795655250549317,9.61304522206774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.6630859375,0.0,1701.7005615234375,1895.4371337890625,0.0,2906.870849609375,0.93797105550766,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666218519210815,0.3347750604152679,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703337907791138,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108701705933,0.3983668982982635,0.3822404742240906,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340218544006,0.1698950380086898,0.7922808527946472,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.94998961687088,1.0,-2.901841402053833,1.3417019844055176,1.560139298439026,0.6791983246803284,0.9351384043693542,0.9351384043693542,0.0,213.74432373046875,221.0,76515.21875,0.0,2446.524658203125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469669222831726,1.0,0.0,0.0,3.795629739761353,3.795655250549317,9.61304522206774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.6630859375,0.0,1701.7005615234375,1895.4371337890625,0.0,2906.870849609375,0.93797105550766,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768975555896759,0.3663806617259979,0.3346149921417236,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687917590141296,0.535343587398529,0.5110839605331421,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839410543441772,0.5649200677871704,0.3972561359405517,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906329035758972,0.3984075784683227,0.3823376297950744,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172407388687,0.792655348777771,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946642756462097,1.0,1.0,0.9514085054397584,1.0,-2.903101682662964,1.342210292816162,1.5608915090560913,0.6793919801712036,0.9352635145187378,0.9352635145187378,0.0,215.2584991455078,221.0,76511.625,0.0,2456.296630859375,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.3978576660156,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469997048377991,1.0,0.0,0.0,3.7952070236206055,3.7952322959899902,9.610903362045065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.892578125,0.0,1701.076904296875,1895.4371337890625,0.0,2907.177978515625,0.9378666281700134,1.0,0.0,3.0,1.0,0.0
