time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811218261719,0.3661386668682098,0.3344540894031524,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672677278518677,0.5348995327949524,0.5107265710830688,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833950757980347,0.5664314031600952,0.3983454704284668,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894673347473145,0.3984456658363342,0.3824323117733001,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987069606781006,0.169939249753952,0.7930287718772888,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956916213035583,1.0,1.0,0.9528282284736632,1.0,-2.904350757598877,1.3427129983901978,1.5616378784179688,0.6795886158943176,0.935501992702484,0.935501992702484,0.0,216.77169799804688,224.0,76514.6015625,0.0,2466.05126953125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470205068588257,1.0,0.0,0.0,3.795141220092773,3.795166730880737,9.61057025961054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.9423828125,0.0,1700.87255859375,1895.4371337890625,0.0,2907.37255859375,0.9378418326377868,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.365652859210968,0.3341305553913116,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642724752426147,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.5694459080696106,0.4005182385444641,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.398516297340393,0.3826161623001098,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380275726318,1.0,1.0,0.9556675553321838,1.0,-2.906824827194214,1.3437074422836304,1.5631173849105835,0.6799898147583008,0.936262845993042,0.936262845993042,0.0,219.7972869873047,227.0,76537.1953125,0.0,2485.537109375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469601273536682,1.0,0.0,0.0,3.795926570892334,3.795951843261719,9.61454816206242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.6435546875,0.0,1701.5430908203125,1895.4371337890625,0.0,2906.807373046875,0.9379965662956238,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.365652859210968,0.3341305553913116,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642724752426147,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.5694459080696106,0.4005182385444641,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.398516297340393,0.3826161623001098,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380275726318,1.0,1.0,0.9556675553321838,1.0,-2.906824827194214,1.3437074422836304,1.5631173849105835,0.6799898147583008,0.936262845993042,0.936262845993042,0.0,219.7972869873047,227.0,76537.1953125,0.0,2485.537109375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469601273536682,1.0,0.0,0.0,3.795926570892334,3.795951843261719,9.61454816206242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.6435546875,0.0,1701.5430908203125,1895.4371337890625,0.0,2906.807373046875,0.9379965662956238,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650249958038,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065058708191,0.5092801451683044,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724469423294067,0.4026815891265869,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252223968506,0.3985792100429535,0.3827925026416778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264066457748,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585069417953492,1.0,-2.909265756607056,1.34468674659729,1.5645790100097656,0.6804018616676331,0.9374500513076782,0.9374500513076782,0.0,222.82083129882807,230.0,76585.421875,0.0,2504.98388671875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467929363250732,1.0,0.0,0.0,3.798142194747925,3.7981674671173096,9.62577473728743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.4150390625,0.0,1703.90966796875,1895.4371337890625,0.0,2905.2421875,0.9384711980819702,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650249958038,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065058708191,0.5092801451683044,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724469423294067,0.4026815891265869,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252223968506,0.3985792100429535,0.3827925026416778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264066457748,0.7945171594619751,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585069417953492,1.0,-2.909265756607056,1.34468674659729,1.5645790100097656,0.6804018616676331,0.9374500513076782,0.9374500513076782,0.0,222.82083129882807,230.0,76585.421875,0.0,2504.98388671875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467929363250732,1.0,0.0,0.0,3.798142194747925,3.7981674671173096,9.62577473728743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.4150390625,0.0,1703.90966796875,1895.4371337890625,0.0,2905.2421875,0.9384711980819702,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748661994934,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009325027466,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754334926605225,0.4048350155353546,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.398634672164917,0.3829618394374847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933944582939148,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969250679016,1.0,1.0,0.9613734483718872,1.0,-2.9116740226745605,1.3456506729125977,1.5660234689712524,0.680815577507019,0.9388774633407592,0.9388774633407592,0.0,225.843505859375,233.0,76652.4921875,0.0,2524.398193359375,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466148972511292,1.0,0.0,0.0,3.801544666290283,3.801570177078247,9.64302898864844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.4150390625,0.0,1707.7396240234375,1895.4371337890625,0.0,2903.575927734375,0.939214527606964,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748661994934,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009325027466,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754334926605225,0.4048350155353546,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.398634672164917,0.3829618394374847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933944582939148,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969250679016,1.0,1.0,0.9613734483718872,1.0,-2.9116740226745605,1.3456506729125977,1.5660234689712524,0.680815577507019,0.9388774633407592,0.9388774633407592,0.0,225.843505859375,233.0,76652.4921875,0.0,2524.398193359375,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466148972511292,1.0,0.0,0.0,3.801544666290283,3.801570177078247,9.64302898864844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.4150390625,0.0,1707.7396240234375,1895.4371337890625,0.0,2903.575927734375,0.939214527606964,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805350780487,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793372511863708,0.5783976316452026,0.4069732427597046,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653214454651,0.3986795544624328,0.3831213414669037,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104193925857,0.7959920763969421,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038077473640442,1.0,1.0,0.9642399549484252,1.0,-2.9140326976776123,1.3465945720672607,1.5674381256103516,0.6812203526496887,0.94031822681427,0.94031822681427,0.0,228.8636169433593,236.0,76729.984375,0.0,2543.737548828125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465247750282288,1.0,0.0,0.0,3.805728673934937,3.805754184722901,9.664267963671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.2470703125,0.0,1712.6165771484375,1895.4371337890625,0.0,2902.732177734375,0.9401416182518004,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805350780487,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793372511863708,0.5783976316452026,0.4069732427597046,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653214454651,0.3986795544624328,0.3831213414669037,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104193925857,0.7959920763969421,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038077473640442,1.0,1.0,0.9642399549484252,1.0,-2.9140326976776123,1.3465945720672607,1.5674381256103516,0.6812203526496887,0.94031822681427,0.94031822681427,0.0,228.8636169433593,236.0,76729.984375,0.0,2543.737548828125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465247750282288,1.0,0.0,0.0,3.805728673934937,3.805754184722901,9.664267963671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.2470703125,0.0,1712.6165771484375,1895.4371337890625,0.0,2902.732177734375,0.9401416182518004,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639325797557831,0.3329800367355346,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543182015419006,0.5308297872543335,0.5074380040168762,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788629174232483,0.5798764228820801,0.408039927482605,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795016169548035,0.3987002074718475,0.3831994533538818,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307594776153,0.7963583469390869,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102378845215,1.0,1.0,0.9656732082366944,1.0,-2.9152028560638428,1.3470635414123535,1.5681391954421997,0.6814218759536743,0.9410392045974731,0.9410392045974731,0.0,230.37538146972656,236.0,76770.2265625,0.0,2553.4111328125,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.4192810058594,293.1499938964844,293.1499938964844,278.1499938964844,35888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464621901512146,1.0,0.0,0.0,3.8079276084899902,3.807953119277954,9.67543769547774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.568359375,0.0,1715.2044677734375,1895.4371337890625,0.0,2902.146484375,0.9406304359436036,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556297302246,0.3636839091777801,0.3328131437301636,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529587388038635,0.5303705930709839,0.5070659518241882,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783952593803406,0.5813499689102173,0.409103125333786,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784485816955566,0.3987186551094055,0.3832754790782928,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.1701507866382599,0.7967230677604675,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098077774048,1.0,1.0,0.9671016335487366,1.0,-2.916362762451172,1.347529053688049,1.5688337087631226,0.6816220283508301,0.9417837858200072,0.9417837858200072,0.0,231.886474609375,239.0,76812.5703125,0.0,2563.0693359375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.42626953125,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846404492855072,1.0,0.0,0.0,3.810234785079956,3.810260534286499,9.68716676652548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.4443359375,0.0,1717.9337158203125,1895.4371337890625,0.0,2901.6064453125,0.9411448240280152,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536530494689941,0.3632645308971405,0.3325312435626983,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091999053955,0.5295966863632202,0.5064383149147034,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.877623975276947,0.5838145017623901,0.4108815193176269,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031788825989,0.3987448513507843,0.3833985924720764,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.170183852314949,0.7973330616950989,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074823141098022,1.0,1.0,0.9695014357566832,1.0,-2.9182887077331543,1.348302125930786,1.5699864625930786,0.6819546818733215,0.9430792927742004,0.9430792927742004,0.0,234.4237518310547,239.0,76887.6796875,0.0,2579.262451171875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463143110275269,1.0,0.0,0.0,3.814347505569458,3.814373016357422,9.708089692139763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.15234375,0.0,1722.82568359375,1895.4371337890625,0.0,2900.76220703125,0.942063808441162,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631844818592071,0.3324773907661438,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852320671082,0.5294489860534668,0.5063185095787048,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774789571762085,0.584282636642456,0.411219447851181,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763739228248596,0.3987493515014648,0.3834215998649597,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.170190081000328,0.797448992729187,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078001856803894,1.0,1.0,0.9699585437774658,1.0,-2.918653011322021,1.3484485149383545,1.570204496383667,0.6820176839828491,0.9433293342590332,0.9433293342590332,0.0,234.90724182128903,242.0,76902.3203125,0.0,2582.345703125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.441650390625,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462942838668823,1.0,0.0,0.0,3.8151509761810303,3.815176725387573,9.712181281429366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13095.62109375,0.0,1723.78466796875,1895.4371337890625,0.0,2900.575439453125,0.94224351644516,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832365989685,0.3321400582790375,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693034172058,0.5285249352455139,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872015357017517,0.4133261144161224,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742960453033,0.383562296628952,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288091182708,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815632820129,1.0,1.0,0.9728154540061952,1.0,-2.920916557312012,1.3493589162826538,1.5715577602386477,0.6824103593826294,0.9449390769004822,0.9449390769004822,0.0,237.9292907714844,230.0,76996.78125,0.0,2601.608154296875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461555242538452,1.0,0.0,0.0,3.8203284740448,3.820354223251343,9.738558901517536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.1259765625,0.0,1729.9786376953125,1895.4371337890625,0.0,2899.276611328125,0.943402111530304,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832365989685,0.3321400582790375,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693034172058,0.5285249352455139,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872015357017517,0.4133261144161224,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742960453033,0.383562296628952,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288091182708,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815632820129,1.0,1.0,0.9728154540061952,1.0,-2.920916557312012,1.3493589162826538,1.5715577602386477,0.6824103593826294,0.9449390769004822,0.9449390769004822,0.0,237.9292907714844,230.0,76996.78125,0.0,2601.608154296875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461555242538452,1.0,0.0,0.0,3.8203284740448,3.820354223251343,9.738558901517536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.1259765625,0.0,1729.9786376953125,1895.4371337890625,0.0,2899.276611328125,0.943402111530304,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047305107116,0.331565260887146,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276117324829102,0.5045616030693054,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901252627372742,0.4152378737926483,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769626379013062,0.398809403181076,0.3834444582462311,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276201248169,1.0,1.0,0.975682497024536,1.0,-2.920606136322021,1.349010348320007,1.5715956687927246,0.6821584701538086,0.944814145565033,0.944814145565033,0.0,234.20367431640625,218.0,77041.3828125,0.0,2582.46875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.47369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459427952766418,1.0,0.0,0.0,3.82377552986145,3.823801279067993,9.75614170783956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.5791015625,0.0,1734.576904296875,1895.4371337890625,0.0,2897.285888671875,0.944197714328766,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047305107116,0.331565260887146,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276117324829102,0.5045616030693054,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901252627372742,0.4152378737926483,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769626379013062,0.398809403181076,0.3834444582462311,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276201248169,1.0,1.0,0.975682497024536,1.0,-2.920606136322021,1.349010348320007,1.5715956687927246,0.6821584701538086,0.944814145565033,0.944814145565033,0.0,234.20367431640625,218.0,77041.3828125,0.0,2582.46875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.47369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459427952766418,1.0,0.0,0.0,3.82377552986145,3.823801279067993,9.75614170783956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.5791015625,0.0,1734.576904296875,1895.4371337890625,0.0,2897.285888671875,0.944197714328766,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914617061615,0.3309012949466705,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432332038879,0.5034414529800415,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836796760559,0.4170591235160827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.3988879919052124,0.38321253657341,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069687843323,1.0,1.0,0.9785495400428772,1.0,-2.9192471504211426,1.3481611013412476,1.5710861682891846,0.681605875492096,0.944177508354187,0.944177508354187,0.0,226.6695251464844,206.0,77055.828125,0.0,2542.4326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4870910644531,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456005454063416,1.0,0.0,0.0,3.824562788009644,3.8245885372161865,9.760159400684645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13139.2783203125,0.0,1735.986083984375,1895.4371337890625,0.0,2894.083251953125,0.9444164633750916,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914617061615,0.3309012949466705,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432332038879,0.5034414529800415,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836796760559,0.4170591235160827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.3988879919052124,0.38321253657341,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069687843323,1.0,1.0,0.9785495400428772,1.0,-2.9192471504211426,1.3481611013412476,1.5710861682891846,0.681605875492096,0.944177508354187,0.944177508354187,0.0,226.6695251464844,206.0,77055.828125,0.0,2542.4326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4870910644531,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456005454063416,1.0,0.0,0.0,3.824562788009644,3.8245885372161865,9.760159400684645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13139.2783203125,0.0,1735.986083984375,1895.4371337890625,0.0,2894.083251953125,0.9444164633750916,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.3616101145744324,0.330561101436615,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586919903755188,0.5263288617134094,0.5028669238090515,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936153650283813,0.5945778489112854,0.4179557859897613,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786016047000885,0.3989458978176117,0.3830811381340027,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732004165649,0.1704918593168258,0.7962563037872314,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999330878257751,1.0,1.0,0.97998309135437,1.0,-2.9184587001800537,1.3476852178573608,1.5707734823226929,0.6813003420829773,0.9439624547958374,0.9439624547958374,0.0,222.06362915039065,206.0,77060.4453125,0.0,2518.052978515625,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.493896484375,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453938961029053,1.0,0.0,0.0,3.82453989982605,3.8245656490325928,9.76004230324179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.861328125,0.0,1736.0767822265625,1895.4371337890625,0.0,2892.149169921875,0.944423258304596,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307779312134,0.361441433429718,0.3302210569381714,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625925183296204,0.5259263515472412,0.5022908449172974,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988558650016785,0.5960788130760193,0.4188483953475952,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899420261383057,0.3990133702754974,0.3829466998577118,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705920845270156,0.7957556247711182,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969703197479248,1.0,1.0,0.981367826461792,1.0,-2.9176669120788574,1.347211837768555,1.5704551935195925,0.6809974312782288,0.943829357624054,0.943829357624054,0.0,217.1409149169922,194.0,77065.3984375,0.0,2492.1044921875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.5009155273437,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451734781265259,1.0,0.0,0.0,3.824448823928833,3.824474334716797,9.75957618720713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13146.6396484375,0.0,1736.033203125,1895.4371337890625,0.0,2890.0869140625,0.94441020488739,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259231567383,0.3611383438110351,0.3295474052429199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241121292114,0.5251544713973999,0.5011436343193054,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990979075431824,0.4206262528896332,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991745412349701,0.3826764225959778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331406116485,0.7948131561279297,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.984137237071991,1.0,-2.916156530380249,1.346303939819336,1.569852590560913,0.6804134249687195,0.9438208937644958,0.9438208937644958,0.0,206.59881591796875,182.0,77079.75,0.0,2436.91748046875,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447122573852539,1.0,0.0,0.0,3.8243870735168457,3.8244128227233887,9.759261274666642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.3994140625,0.0,1735.9752197265625,1895.4371337890625,0.0,2885.771728515625,0.9444004893302916,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259231567383,0.3611383438110351,0.3295474052429199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241121292114,0.5251544713973999,0.5011436343193054,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990979075431824,0.4206262528896332,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991745412349701,0.3826764225959778,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331406116485,0.7948131561279297,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.984137237071991,1.0,-2.916156530380249,1.346303939819336,1.569852590560913,0.6804134249687195,0.9438208937644958,0.9438208937644958,0.0,206.59881591796875,182.0,77079.75,0.0,2436.91748046875,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447122573852539,1.0,0.0,0.0,3.8243870735168457,3.8244128227233887,9.759261274666642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.3994140625,0.0,1735.9752197265625,1895.4371337890625,0.0,2885.771728515625,0.9444004893302916,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988297462463,0.3608699440956116,0.3288858532905578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244157314300537,0.5000073909759521,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021302342414856,0.4223983287811279,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993618786334991,0.382410317659378,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.58390873670578,1.0,1.0,0.9869067072868348,1.0,-2.91479229927063,1.345470905303955,1.5693213939666748,0.6798717975616455,0.944088101387024,0.944088101387024,0.0,195.4983062744141,170.0,77102.1171875,0.0,2379.271484375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442452549934387,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.07421875,0.0,1736.3448486328125,1895.4371337890625,0.0,2881.40283203125,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988297462463,0.3608699440956116,0.3288858532905578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244157314300537,0.5000073909759521,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021302342414856,0.4223983287811279,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993618786334991,0.382410317659378,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.58390873670578,1.0,1.0,0.9869067072868348,1.0,-2.91479229927063,1.345470905303955,1.5693213939666748,0.6798717975616455,0.944088101387024,0.944088101387024,0.0,195.4983062744141,170.0,77102.1171875,0.0,2379.271484375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442452549934387,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.07421875,0.0,1736.3448486328125,1895.4371337890625,0.0,2881.40283203125,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606312274932861,0.3282390236854553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237047076225281,0.4988847374916076,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570984363556,0.6051676273345947,0.4241646528244018,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199555277824402,0.3995702564716339,0.3821513652801513,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404374361038,0.793240487575531,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.576945960521698,1.0,1.0,0.9896307587623596,1.0,-2.913604259490967,1.3447296619415283,1.5688745975494385,0.6793836951255798,0.9445604681968688,0.9445604681968688,0.0,184.0403594970703,158.0,77133.4140625,0.0,2320.212646484375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5496520996094,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437907099723816,1.0,0.0,0.0,3.8256757259368896,3.8257014751434326,9.765840331965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.7568359375,0.0,1737.373779296875,1895.4371337890625,0.0,2877.1513671875,0.9446787238121032,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606312274932861,0.3282390236854553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237047076225281,0.4988847374916076,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570984363556,0.6051676273345947,0.4241646528244018,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199555277824402,0.3995702564716339,0.3821513652801513,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404374361038,0.793240487575531,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.576945960521698,1.0,1.0,0.9896307587623596,1.0,-2.913604259490967,1.3447296619415283,1.5688745975494385,0.6793836951255798,0.9445604681968688,0.9445604681968688,0.0,184.0403594970703,158.0,77133.4140625,0.0,2320.212646484375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5496520996094,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437907099723816,1.0,0.0,0.0,3.8256757259368896,3.8257014751434326,9.765840331965592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.7568359375,0.0,1737.373779296875,1895.4371337890625,0.0,2877.1513671875,0.9446787238121032,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759336471558,0.3604138493537903,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007309913636,0.5230144262313843,0.49777552485466,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082032918930054,0.4259254932403564,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997939229011535,0.3819006681442261,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918217182159,0.7926130890846252,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698300004005432,1.0,1.0,0.9923548698425292,1.0,-2.912569999694824,1.3440666198730469,1.5685033798217771,0.6789405345916748,0.9451568722724916,0.9451568722724916,0.0,172.4141845703125,146.0,77171.828125,0.0,2260.6376953125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.568115234375,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843346893787384,1.0,0.0,0.0,3.82707405090332,3.8270998001098633,9.77297986537451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.9951171875,0.0,1738.977294921875,1895.4371337890625,0.0,2873.000732421875,0.944985568523407,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759336471558,0.3604138493537903,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007309913636,0.5230144262313843,0.49777552485466,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082032918930054,0.4259254932403564,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997939229011535,0.3819006681442261,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918217182159,0.7926130890846252,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698300004005432,1.0,1.0,0.9923548698425292,1.0,-2.912569999694824,1.3440666198730469,1.5685033798217771,0.6789405345916748,0.9451568722724916,0.9451568722724916,0.0,172.4141845703125,146.0,77171.828125,0.0,2260.6376953125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.568115234375,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843346893787384,1.0,0.0,0.0,3.82707405090332,3.8270998001098633,9.77297986537451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.9951171875,0.0,1738.977294921875,1895.4371337890625,0.0,2873.000732421875,0.944985568523407,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119891285896301,0.3603123128414154,0.3272941410541534,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168671369552612,0.5226772427558899,0.4972265958786011,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693544507026672,0.6097190380096436,0.4268032312393188,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384659886360168,0.3999117314815521,0.3817790746688843,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415687561035,0.1719771772623062,0.792335569858551,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662261843681335,1.0,1.0,0.9937168955802916,1.0,-2.9121129512786865,1.3437654972076416,1.5683473348617554,0.6787363886833191,0.9454958438873292,0.9454958438873292,0.0,166.55496215820312,146.0,77193.6015625,0.0,2230.739013671875,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.5776672363281,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431311249732971,1.0,0.0,0.0,3.827939748764038,3.827965497970581,9.777401146493505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.66796875,0.0,1739.9852294921875,1895.4371337890625,0.0,2870.98291015625,0.9451767206192015,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187465667724609,0.3602133989334106,0.3269847333431244,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260821342468262,0.5223430395126343,0.4966803193092346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237509727478,0.6112338304519653,0.4276803135871887,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455530405044556,0.4000317454338074,0.38165944814682,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424797773361206,0.172166034579277,0.7920737862586975,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626024603843689,0.9998820424079896,0.9998820424079896,0.9949735403060912,1.0,-2.911677360534668,1.3434767723083496,1.568200707435608,0.6785401105880737,0.9458507895469666,0.9458507895469666,0.0,160.69261169433594,134.0,77216.359375,0.0,2200.87548828125,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5873413085937,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429162502288818,1.0,0.0,0.0,3.828868865966797,3.82889461517334,9.782148708836758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.5595703125,0.0,1741.072021484375,1895.4371337890625,0.0,2868.9736328125,0.9453821778297424,1.0,0.0,3.0,1.0,0.0
