time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320011496543884,0.360040009021759,0.3264273703098297,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445682764053344,0.5217370390892029,0.495688259601593,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939549565315248,0.6142485737800598,0.4294216930866241,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860123872756958,0.4002579152584076,0.3814489245414734,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537390947341919,0.1725281625986099,0.7916777729988098,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557726621627808,0.9996649622917176,0.9996649622917176,0.9972857236862184,1.0,-2.9096720218658447,1.3423577547073364,1.5673142671585083,0.6778756380081177,0.945702314376831,0.945702314376831,0.0,149.9389190673828,134.0,77232.3359375,0.0,2145.167236328125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.6038513183594,293.1499938964844,293.1499938964844,278.1499938964844,35971.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424895405769348,1.0,0.0,0.0,3.8294990062713614,3.829524755477905,9.785368320081034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.142578125,0.0,1741.9647216796875,1895.4371337890625,0.0,2864.983642578125,0.9455304741859436,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332273364067078,0.3600251376628876,0.3263793587684631,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946239173412323,0.5216845273971558,0.4956025183200836,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952648878097534,0.6145193576812744,0.42957803606987,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861495852470398,0.4002776741981506,0.3814310133457184,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548043489456177,0.1725600659847259,0.7916465401649475,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551726818084717,0.9996460676193236,0.9996460676193236,0.9974867701530457,1.0,-2.9094510078430176,1.3422378301620483,1.5672132968902588,0.6778061389923096,0.945658564567566,0.945658564567566,0.0,149.00848388671875,122.0,77232.7109375,0.0,2140.310546875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.605224609375,293.1499938964844,293.1499938964844,278.1499938964844,35973.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424509763717651,1.0,0.0,0.0,3.829510450363159,3.829536199569702,9.78542743723665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.78125,0.0,1741.9974365234375,1895.4371337890625,0.0,2864.622802734375,0.9455341100692748,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463920950889587,0.3597766160964966,0.3258364796638489,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631721377372742,0.5209598541259766,0.4945894181728363,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192106008529663,0.4161694049835205,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763344287872314,0.4004618227481842,0.3812678754329681,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664360165596008,0.1729152202606201,0.7915849685668945,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.999410092830658,0.999410092830658,1.0,1.0,-2.8929922580718994,1.3340154886245728,1.5589767694473269,0.6735477447509766,0.9355435967445374,0.9355435967445374,0.0,139.2040557861328,125.0,76955.0,0.0,2062.752685546875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,36342.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841782808303833,1.0,0.0,0.0,3.820965051651001,3.820990800857544,9.741804660734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.2333984375,0.0,1734.503173828125,1895.4371337890625,0.0,2858.37646484375,0.9437326192855836,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463920950889587,0.3597766160964966,0.3258364796638489,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631721377372742,0.5209598541259766,0.4945894181728363,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192106008529663,0.4161694049835205,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763344287872314,0.4004618227481842,0.3812678754329681,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664360165596008,0.1729152202606201,0.7915849685668945,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.999410092830658,0.999410092830658,1.0,1.0,-2.8929922580718994,1.3340154886245728,1.5589767694473269,0.6735477447509766,0.9355435967445374,0.9355435967445374,0.0,139.2040557861328,125.0,76955.0,0.0,2062.752685546875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,36342.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841782808303833,1.0,0.0,0.0,3.820965051651001,3.820990800857544,9.741804660734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.2333984375,0.0,1734.503173828125,1895.4371337890625,0.0,2858.37646484375,0.9437326192855836,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531352877616882,0.3595554828643799,0.3254570364952087,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709060192108154,0.520223081111908,0.4937175512313843,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266102194786072,0.4055634140968323,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840482831001282,0.400624930858612,0.3812448680400848,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727461814880371,0.1733066141605377,0.7924464344978333,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996876299381256,0.996876299381256,1.0,1.0,-2.879652500152588,1.3274506330490112,1.552201747894287,0.6697344183921814,0.9288109540939332,0.9288109540939332,0.0,134.4180450439453,128.0,76642.59375,0.0,2017.152587890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.5989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403659462928772,1.0,0.0,0.0,3.7978575229644775,3.797883272171021,9.62433318818512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.548828125,0.0,1708.1629638671875,1895.4371337890625,0.0,2845.13427734375,0.938812494277954,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531352877616882,0.3595554828643799,0.3254570364952087,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709060192108154,0.520223081111908,0.4937175512313843,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266102194786072,0.4055634140968323,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840482831001282,0.400624930858612,0.3812448680400848,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727461814880371,0.1733066141605377,0.7924464344978333,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996876299381256,0.996876299381256,1.0,1.0,-2.879652500152588,1.3274506330490112,1.552201747894287,0.6697344183921814,0.9288109540939332,0.9288109540939332,0.0,134.4180450439453,128.0,76642.59375,0.0,2017.152587890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.5989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403659462928772,1.0,0.0,0.0,3.7978575229644775,3.797883272171021,9.62433318818512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.548828125,0.0,1708.1629638671875,1895.4371337890625,0.0,2845.13427734375,0.938812494277954,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563117384910583,0.3594145774841308,0.3252486884593963,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741954207420348,0.5195647478103638,0.4930112063884735,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337698698043823,0.4007046222686767,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877931833267212,0.4008379578590393,0.3813612461090088,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761035919189453,0.1737601608037948,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835079193115,0.994342565536499,0.994342565536499,1.0,1.0,-2.874798059463501,1.324993371963501,1.5498046875,0.668279230594635,0.930272340774536,0.930272340774536,0.0,132.3114471435547,131.0,76568.6796875,0.0,1998.8477783203125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6070861816406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391785025596619,1.0,0.0,0.0,3.787608146667481,3.787633657455444,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.3359375,0.0,1693.82763671875,1895.4371337890625,0.0,2834.041259765625,0.9363514184951782,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563117384910583,0.3594145774841308,0.3252486884593963,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741954207420348,0.5195647478103638,0.4930112063884735,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337698698043823,0.4007046222686767,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877931833267212,0.4008379578590393,0.3813612461090088,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761035919189453,0.1737601608037948,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835079193115,0.994342565536499,0.994342565536499,1.0,1.0,-2.874798059463501,1.324993371963501,1.5498046875,0.668279230594635,0.930272340774536,0.930272340774536,0.0,132.3114471435547,131.0,76568.6796875,0.0,1998.8477783203125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6070861816406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391785025596619,1.0,0.0,0.0,3.787608146667481,3.787633657455444,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.3359375,0.0,1693.82763671875,1895.4371337890625,0.0,2834.041259765625,0.9363514184951782,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568861484527588,0.3593409061431885,0.3251716494560241,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746975898742676,0.5192432999610901,0.4926944375038147,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370130181312561,0.3997890651226043,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.888559877872467,0.4009473919868469,0.381449818611145,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769412159919739,0.1739895790815353,0.7950315475463867,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404561758041382,0.993075668811798,0.993075668811798,1.0,1.0,-2.874484062194824,1.324791431427002,1.5496926307678225,0.6681188941001892,0.9322352409362792,0.9322352409362792,0.0,131.93905639648438,131.0,76594.2109375,0.0,1996.5096435546875,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387875556945801,1.0,0.0,0.0,3.786920309066773,3.786945819854736,9.56898020376684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.5869140625,0.0,1691.8900146484375,1895.4371337890625,0.0,2830.3896484375,0.9361031651496888,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569596409797668,0.3592562079429626,0.3250977993011474,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746572375297546,0.5189188122749329,0.4923882186412811,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400340795516968,0.3995935320854187,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887868523597717,0.4010528326034546,0.3815474808216095,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773593425750732,0.17421256005764,0.7960289120674133,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405428409576416,0.991831123828888,0.991831123828888,1.0,1.0,-2.87510633468628,1.325044870376587,1.5500614643096924,0.668211042881012,0.9345049858093262,0.9345049858093262,0.0,131.8847198486328,149.0,76647.5859375,0.0,1997.2637939453125,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.6285095214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838513195514679,1.0,0.0,0.0,3.788418292999268,3.788443565368652,9.576550610290724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.1201171875,0.0,1692.6839599609375,1895.4371337890625,0.0,2827.827392578125,0.936351716518402,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652717113494872,0.5183104276657104,0.4919865429401397,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442465782165527,0.4113325774669647,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803539872169495,0.4012966752052307,0.3819487690925598,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258624076843,0.1746559739112854,0.7989059090614319,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893420338630676,0.9893420338630676,1.0,1.0,-2.892681360244751,1.3335484266281128,1.5591329336166382,0.6725139617919922,0.9496607184410096,0.9496607184410096,0.0,137.1994171142578,152.0,77113.5390625,0.0,2052.438232421875,1.0,278.1499938964844,282.9921875,300.6239624023437,305.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384732007980347,1.0,0.0,0.0,3.806091785430908,3.806117057800293,9.66611082731106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.90625,0.0,1709.5069580078125,1895.4371337890625,0.0,2827.453857421875,0.9400433897972108,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652717113494872,0.5183104276657104,0.4919865429401397,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442465782165527,0.4113325774669647,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803539872169495,0.4012966752052307,0.3819487690925598,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258624076843,0.1746559739112854,0.7989059090614319,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893420338630676,0.9893420338630676,1.0,1.0,-2.892681360244751,1.3335484266281128,1.5591329336166382,0.6725139617919922,0.9496607184410096,0.9496607184410096,0.0,137.1994171142578,152.0,77113.5390625,0.0,2052.438232421875,1.0,278.1499938964844,282.9921875,300.6239624023437,305.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384732007980347,1.0,0.0,0.0,3.806091785430908,3.806117057800293,9.66611082731106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.90625,0.0,1709.5069580078125,1895.4371337890625,0.0,2827.453857421875,0.9400433897972108,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587787747383117,0.3250477612018585,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565880298614502,0.5176317691802979,0.4915449917316437,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.421811044216156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594681739807,0.4014776349067688,0.382310003042221,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354899406433,0.1749660074710846,0.8012770414352417,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514326691627502,0.9868529438972472,0.9868529438972472,1.0,1.0,-2.9079489707946777,1.3408467769622805,1.5671021938323977,0.6765470504760742,0.9612797498703004,0.9612797498703004,0.0,142.0641326904297,155.0,77612.109375,0.0,2102.08544921875,1.0,278.1499938964844,282.984619140625,300.64276123046875,305.7260437011719,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393189907073975,1.0,0.0,0.0,3.837331533432007,3.83735728263855,9.825438382904397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.451171875,0.0,1745.5198974609375,1895.4371337890625,0.0,2835.35302734375,0.9468110799789428,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587787747383117,0.3250477612018585,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565880298614502,0.5176317691802979,0.4915449917316437,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.421811044216156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594681739807,0.4014776349067688,0.382310003042221,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354899406433,0.1749660074710846,0.8012770414352417,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514326691627502,0.9868529438972472,0.9868529438972472,1.0,1.0,-2.9079489707946777,1.3408467769622805,1.5671021938323977,0.6765470504760742,0.9612797498703004,0.9612797498703004,0.0,142.0641326904297,155.0,77612.109375,0.0,2102.08544921875,1.0,278.1499938964844,282.984619140625,300.64276123046875,305.7260437011719,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393189907073975,1.0,0.0,0.0,3.837331533432007,3.83735728263855,9.825438382904397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.451171875,0.0,1745.5198974609375,1895.4371337890625,0.0,2835.35302734375,0.9468110799789428,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583270907402038,0.3248064815998077,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488674998283386,0.5168445110321045,0.4909721612930298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474323868751526,0.4308148920536041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783208847046,0.4015688300132751,0.3825583755970001,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444637775421,0.802891731262207,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555655360221863,0.9837650656700134,0.9837650656700134,1.0,1.0,-2.920034408569336,1.3465847969055176,1.5734496116638184,0.6796206831932068,0.9680196046829224,0.9680196046829224,0.0,146.28887939453125,158.0,78010.234375,0.0,2143.59765625,1.0,278.1499938964844,282.97625732421875,300.65740966796875,305.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401936292648315,1.0,0.0,0.0,3.863640308380127,3.863666296005249,9.960625675375925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.3828125,0.0,1778.447021484375,1895.4371337890625,0.0,2843.5244140625,0.9527820944786072,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583270907402038,0.3248064815998077,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488674998283386,0.5168445110321045,0.4909721612930298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474323868751526,0.4308148920536041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783208847046,0.4015688300132751,0.3825583755970001,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444637775421,0.802891731262207,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555655360221863,0.9837650656700134,0.9837650656700134,1.0,1.0,-2.920034408569336,1.3465847969055176,1.5734496116638184,0.6796206831932068,0.9680196046829224,0.9680196046829224,0.0,146.28887939453125,158.0,78010.234375,0.0,2143.59765625,1.0,278.1499938964844,282.97625732421875,300.65740966796875,305.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401936292648315,1.0,0.0,0.0,3.863640308380127,3.863666296005249,9.960625675375925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.3828125,0.0,1778.447021484375,1895.4371337890625,0.0,2843.5244140625,0.9527820944786072,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831192135810852,0.3578256964683532,0.324499249458313,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416927695274352,0.5160168409347534,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485122442245483,0.4390400052070617,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618907332420349,0.4016242921352386,0.3827552795410156,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578217148780823,0.1752608716487884,0.8041329979896545,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592855215072632,0.9806772470474244,0.9806772470474244,1.0,1.0,-2.93052339553833,1.3515409231185913,1.5789824724197388,0.6822638511657715,0.9732441306114196,0.9732441306114196,0.0,150.19821166992188,161.0,78351.84375,0.0,2181.100830078125,1.0,278.1499938964844,282.9695739746094,300.6705322265625,305.8073425292969,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409227728843689,1.0,0.0,0.0,3.885845899581909,3.8858721256256095,1.0075449381474757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.8662109375,0.0,1806.8790283203125,1895.4371337890625,0.0,2850.337890625,0.957850992679596,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831192135810852,0.3578256964683532,0.324499249458313,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416927695274352,0.5160168409347534,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485122442245483,0.4390400052070617,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618907332420349,0.4016242921352386,0.3827552795410156,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578217148780823,0.1752608716487884,0.8041329979896545,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592855215072632,0.9806772470474244,0.9806772470474244,1.0,1.0,-2.93052339553833,1.3515409231185913,1.5789824724197388,0.6822638511657715,0.9732441306114196,0.9732441306114196,0.0,150.19821166992188,161.0,78351.84375,0.0,2181.100830078125,1.0,278.1499938964844,282.9695739746094,300.6705322265625,305.8073425292969,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409227728843689,1.0,0.0,0.0,3.885845899581909,3.8858721256256095,1.0075449381474757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.8662109375,0.0,1806.8790283203125,1895.4371337890625,0.0,2850.337890625,0.957850992679596,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288031816482544,0.3575648665428161,0.3243309259414673,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383083581924438,0.515595555305481,0.4900135099887848,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489789485931396,0.4428955316543579,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594722151756287,0.4016449451446533,0.3828417956829071,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560177803039551,0.1753044873476028,0.8046587705612183,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.561017632484436,0.9791333079338074,0.9791333079338074,1.0,1.0,-2.93529748916626,1.3537884950637815,1.581508994102478,0.6834583878517151,0.9755868911743164,0.9755868911743164,0.0,152.0485382080078,161.0,78505.0625,0.0,2198.609130859375,1.0,278.1499938964844,282.9669189453125,300.6767272949219,305.82440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412304520606995,1.0,0.0,0.0,3.89553427696228,3.895560503005981,1.0125753533429815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13527.642578125,0.0,1819.3876953125,1895.4371337890625,0.0,2853.213623046875,0.96006578207016,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265137076377869,0.3573000431060791,0.3241567015647888,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350395798683168,0.5151718258857727,0.4896808862686157,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494005918502808,0.4466177523136139,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571743369102478,0.4016630053520202,0.3829236030578613,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008089065552,0.1753426045179367,0.805146336555481,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626867413520813,0.9775463342666626,0.9775463342666626,1.0,1.0,-2.9398465156555176,1.3559235334396362,1.583923101425171,0.684590220451355,0.9778558611869812,0.9778558611869812,0.0,153.84671020507812,164.0,78649.8125,0.0,2215.51806640625,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8406066894531,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415106534957886,1.0,0.0,0.0,3.904536485671997,3.904562950134277,1.0172606152991648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.76171875,0.0,1831.0400390625,1895.4371337890625,0.0,2855.83251953125,0.9621230959892272,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220610618591309,0.3567592203617096,0.3237976431846618,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286571741104126,0.5143174529075623,0.4890085160732269,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501604318618774,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527608513832092,0.4016907513141632,0.3830791115760803,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982347488403,0.1754069924354553,0.8060585260391235,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743725061416626,0.9743725061416626,1.0,1.0,-2.94793963432312,1.3596981763839722,1.588241457939148,0.6865954399108887,0.9819358587265016,0.9819358587265016,0.0,157.38970947265625,167.0,78910.7109375,0.0,2247.5966796875,1.0,278.1499938964844,282.9605712890625,300.694091796875,305.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420131206512451,1.0,0.0,0.0,3.920779466629028,3.920806169509888,1.0257418807668728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.451171875,0.0,1852.202392578125,1895.4371337890625,0.0,2860.529541015625,0.9658336639404296,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220610618591309,0.3567592203617096,0.3237976431846618,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286571741104126,0.5143174529075623,0.4890085160732269,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501604318618774,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527608513832092,0.4016907513141632,0.3830791115760803,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982347488403,0.1754069924354553,0.8060585260391235,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743725061416626,0.9743725061416626,1.0,1.0,-2.94793963432312,1.3596981763839722,1.588241457939148,0.6865954399108887,0.9819358587265016,0.9819358587265016,0.0,157.38970947265625,167.0,78910.7109375,0.0,2247.5966796875,1.0,278.1499938964844,282.9605712890625,300.694091796875,305.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420131206512451,1.0,0.0,0.0,3.920779466629028,3.920806169509888,1.0257418807668728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.451171875,0.0,1852.202392578125,1895.4371337890625,0.0,2860.529541015625,0.9658336639404296,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817012369632721,0.3561841249465942,0.3234344124794006,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215010404586792,0.5134281516075134,0.4883334934711456,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965052604675292,0.6513562798500061,0.45567587018013,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477994799613953,0.4016795754432678,0.3832285702228546,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.647273600101471,0.1754464358091354,0.8069760799407959,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685471892356873,0.9711986184120178,0.9711986184120178,1.0,1.0,-2.9507761001586914,1.360899806022644,1.5898762941360474,0.6872566938400269,0.9822765588760376,0.9822765588760376,0.0,161.30911254882812,170.0,79047.328125,0.0,2272.185791015625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35700.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423379063606262,1.0,0.0,0.0,3.9315459728240967,3.931572914123535,1.031383135341457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.3271484375,0.0,1867.1241455078125,1895.4371337890625,0.0,2863.566162109375,0.9683380126953124,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817012369632721,0.3561841249465942,0.3234344124794006,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215010404586792,0.5134281516075134,0.4883334934711456,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965052604675292,0.6513562798500061,0.45567587018013,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477994799613953,0.4016795754432678,0.3832285702228546,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.647273600101471,0.1754464358091354,0.8069760799407959,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685471892356873,0.9711986184120178,0.9711986184120178,1.0,1.0,-2.9507761001586914,1.360899806022644,1.5898762941360474,0.6872566938400269,0.9822765588760376,0.9822765588760376,0.0,161.30911254882812,170.0,79047.328125,0.0,2272.185791015625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35700.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423379063606262,1.0,0.0,0.0,3.9315459728240967,3.931572914123535,1.031383135341457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.3271484375,0.0,1867.1241455078125,1895.4371337890625,0.0,2863.566162109375,0.9683380126953124,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122553825378418,0.3556019961833954,0.3230510056018829,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149690866470336,0.5125227570533752,0.4876305758953094,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929064512252808,0.6530631184577942,0.4568801522254944,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016432464122772,0.3833429217338562,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003944396973,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570922315120697,0.9681642651557922,0.9681642651557922,1.0,1.0,-2.9521172046661377,1.3613903522491455,1.5907267332077026,0.6874656677246094,0.9815109968185424,0.9815109968185424,0.0,164.9986572265625,173.0,79122.4140625,0.0,2293.09521484375,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424487709999084,1.0,0.0,0.0,3.9369518756866455,3.936978578567505,1.0342213272451772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.5166015625,0.0,1875.1600341796875,1895.4371337890625,0.0,2864.602294921875,0.9696492552757264,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122553825378418,0.3556019961833954,0.3230510056018829,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149690866470336,0.5125227570533752,0.4876305758953094,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929064512252808,0.6530631184577942,0.4568801522254944,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016432464122772,0.3833429217338562,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003944396973,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570922315120697,0.9681642651557922,0.9681642651557922,1.0,1.0,-2.9521172046661377,1.3613903522491455,1.5907267332077026,0.6874656677246094,0.9815109968185424,0.9815109968185424,0.0,164.9986572265625,173.0,79122.4140625,0.0,2293.09521484375,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424487709999084,1.0,0.0,0.0,3.9369518756866455,3.936978578567505,1.0342213272451772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.5166015625,0.0,1875.1600341796875,1895.4371337890625,0.0,2864.602294921875,0.9696492552757264,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550328910350799,0.322664350271225,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116234421730042,0.4869166612625122,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.6549364924430847,0.4582490026950836,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016028940677643,0.3834363520145416,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909129142761,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651299118995668,0.9651299118995668,1.0,1.0,-2.953552961349488,1.3619229793548584,1.5916298627853394,0.6876983642578125,0.981642484664917,0.981642484664917,0.0,168.372314453125,176.0,79185.6796875,0.0,2312.635986328125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.92047119140625,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424496650695801,1.0,0.0,0.0,3.9402143955230713,3.94024109840393,1.0359360658185324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13681.53125,0.0,1879.810791015625,1895.4371337890625,0.0,2864.610595703125,0.970429301261902,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550328910350799,0.322664350271225,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116234421730042,0.4869166612625122,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.6549364924430847,0.4582490026950836,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016028940677643,0.3834363520145416,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909129142761,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651299118995668,0.9651299118995668,1.0,1.0,-2.953552961349488,1.3619229793548584,1.5916298627853394,0.6876983642578125,0.981642484664917,0.981642484664917,0.0,168.372314453125,176.0,79185.6796875,0.0,2312.635986328125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.92047119140625,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424496650695801,1.0,0.0,0.0,3.9402143955230713,3.94024109840393,1.0359360658185324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13681.53125,0.0,1879.810791015625,1895.4371337890625,0.0,2864.610595703125,0.970429301261902,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058190941810608,0.3547501862049103,0.3224711120128631,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067293405532836,0.5111751556396484,0.4865589141845703,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882757663726808,0.6558821797370911,0.4589452743530273,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375003933906555,0.4015823900699615,0.3834802806377411,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396396160125732,0.1755624711513519,0.8090760707855225,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741852521896362,0.963612735271454,0.963612735271454,1.0,1.0,-2.95428729057312,1.362195611000061,1.592091679573059,0.6878189444541931,0.9818751215934752,0.9818751215934752,0.0,170.00201416015625,176.0,79215.4296875,0.0,2322.155029296875,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.9263610839844,293.1499938964844,293.1499938964844,278.1499938964844,35910.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424512147903442,1.0,0.0,0.0,3.941621780395508,3.9416487216949454,1.0366762808189378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13689.107421875,0.0,1881.73974609375,1895.4371337890625,0.0,2864.62548828125,0.9707586765289308,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037610650062561,0.3544669151306152,0.322276771068573,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042808413505554,0.5107265114784241,0.4862000048160553,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868223071098328,0.6568236351013184,0.4596409201622009,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276916503906,0.4015607237815857,0.3835221529006958,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383454203605652,0.1755927205085754,0.8095012307167053,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310156822205,0.962147057056427,0.962147057056427,1.0,1.0,-2.955019950866699,1.3624688386917114,1.5925511121749878,0.6879420280456543,0.982169508934021,0.982169508934021,0.0,171.600830078125,179.0,79243.6015625,0.0,2331.519775390625,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424518704414368,1.0,0.0,0.0,3.942931652069092,3.9429585933685294,1.0373654504292062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13696.244140625,0.0,1883.49853515625,1895.4371337890625,0.0,2864.631103515625,0.9710615277290344,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943162918091,0.3538941144943237,0.3218815922737121,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088074684143,0.5098243951797485,0.4854763746261596,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839875102043152,0.65867680311203,0.4610146284103393,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.401512086391449,0.3835990130901336,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.9592157006263732,0.9592157006263732,1.0,1.0,-2.9564452171325684,1.3629924058914185,1.5934526920318604,0.688178300857544,0.9828133583068848,0.9828133583068848,0.0,174.73548889160156,182.0,79295.0234375,0.0,2349.873291015625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842464029788971,1.0,0.0,0.0,3.9453256130218506,3.945352554321289,1.038625441651675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.076171875,0.0,1886.662109375,1895.4371337890625,0.0,2864.7451171875,0.9716095328330994,1.0,0.0,3.0,1.0,0.0
