time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943162918091,0.3538941144943237,0.3218815922737121,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088074684143,0.5098243951797485,0.4854763746261596,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839875102043152,0.65867680311203,0.4610146284103393,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.401512086391449,0.3835990130901336,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.9592157006263732,0.9592157006263732,1.0,1.0,-2.9564452171325684,1.3629924058914185,1.5934526920318604,0.688178300857544,0.9828133583068848,0.9828133583068848,0.0,174.73548889160156,182.0,79295.0234375,0.0,2349.873291015625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842464029788971,1.0,0.0,0.0,3.9453256130218506,3.945352554321289,1.038625441651675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.076171875,0.0,1886.662109375,1895.4371337890625,0.0,2864.7451171875,0.9716095328330994,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959629893302917,0.3533125221729278,0.3214781880378723,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145146369934,0.5089155435562134,0.4847458004951477,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915159225464,0.6604931354522705,0.4623641669750213,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290981650352478,0.4014571607112884,0.3836690485477447,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562843441963196,0.9562843441963196,1.0,1.0,-2.957810163497925,1.3634828329086304,1.5943273305892944,0.6883958578109741,0.9833900332450868,0.9833900332450868,0.0,177.83566284179688,185.0,79340.5546875,0.0,2367.962646484375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425383567810059,1.0,0.0,0.0,3.947476863861084,3.9475038051605225,1.0397584446764083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13720.2216796875,0.0,1889.5023193359373,1895.4371337890625,0.0,2865.4404296875,0.9721004962921144,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959629893302917,0.3533125221729278,0.3214781880378723,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145146369934,0.5089155435562134,0.4847458004951477,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915159225464,0.6604931354522705,0.4623641669750213,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290981650352478,0.4014571607112884,0.3836690485477447,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562843441963196,0.9562843441963196,1.0,1.0,-2.957810163497925,1.3634828329086304,1.5943273305892944,0.6883958578109741,0.9833900332450868,0.9833900332450868,0.0,177.83566284179688,185.0,79340.5546875,0.0,2367.962646484375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425383567810059,1.0,0.0,0.0,3.947476863861084,3.9475038051605225,1.0397584446764083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13720.2216796875,0.0,1889.5023193359373,1895.4371337890625,0.0,2865.4404296875,0.9721004962921144,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617129325867,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077616572380066,0.4838536381721496,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603647232056,0.662041962146759,0.4635782837867737,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256108164787292,0.4011547565460205,0.3835754096508026,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124827384949,0.1755141615867614,0.8112196922302246,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533401131629944,0.9533401131629944,1.0,1.0,-2.957439422607422,1.3631222248077393,1.5943171977996826,0.6881616115570068,0.9823757410049438,0.9823757410049438,0.0,181.09304809570312,188.0,79338.21875,0.0,2383.72509765625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.95367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842541515827179,1.0,0.0,0.0,3.94782304763794,3.947849988937378,1.039940798364114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.404296875,0.0,1890.327880859375,1895.4371337890625,0.0,2865.469482421875,0.9721989035606384,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617129325867,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077616572380066,0.4838536381721496,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603647232056,0.662041962146759,0.4635782837867737,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256108164787292,0.4011547565460205,0.3835754096508026,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124827384949,0.1755141615867614,0.8112196922302246,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533401131629944,0.9533401131629944,1.0,1.0,-2.957439422607422,1.3631222248077393,1.5943171977996826,0.6881616115570068,0.9823757410049438,0.9823757410049438,0.0,181.09304809570312,188.0,79338.21875,0.0,2383.72509765625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.95367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842541515827179,1.0,0.0,0.0,3.94782304763794,3.947849988937378,1.039940798364114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.404296875,0.0,1890.327880859375,1895.4371337890625,0.0,2865.469482421875,0.9721989035606384,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.3514874279499054,0.3202022910118103,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064067840576172,0.4827721118927002,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633664965629578,0.4646368324756622,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821879506111145,0.4006490707397461,0.3832897245883941,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715970993042,0.810178816318512,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.950395941734314,0.950395941734314,1.0,1.0,-2.95495080947876,1.3617364168167114,1.5932143926620483,0.6873270869255066,0.9795173406600952,0.9795173406600952,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.286376953125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.95367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423779010772705,1.0,0.0,0.0,3.944900512695313,3.944927453994751,1.0384017059550388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.203125,0.0,1887.2529296875,1895.4371337890625,0.0,2863.940185546875,0.971583902835846,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.3514874279499054,0.3202022910118103,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064067840576172,0.4827721118927002,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633664965629578,0.4646368324756622,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821879506111145,0.4006490707397461,0.3832897245883941,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715970993042,0.810178816318512,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.950395941734314,0.950395941734314,1.0,1.0,-2.95495080947876,1.3617364168167114,1.5932143926620483,0.6873270869255066,0.9795173406600952,0.9795173406600952,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.286376953125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.95367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423779010772705,1.0,0.0,0.0,3.944900512695313,3.944927453994751,1.0384017059550388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.203125,0.0,1887.2529296875,1895.4371337890625,0.0,2863.940185546875,0.971583902835846,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852957248687744,0.3509300947189331,0.319787323474884,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.883310079574585,0.5056679248809814,0.4821686744689941,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727806448936462,0.6639565825462341,0.4651127755641937,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199611306190491,0.4003345072269439,0.3830835819244385,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263668537139893,0.1747733950614929,0.8092896938323975,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836047530174255,0.9489238262176514,0.9489238262176514,1.0,1.0,-2.9529831409454346,1.3606935739517212,1.592289686203003,0.6867040395736694,0.9775352478027344,0.9775352478027344,0.0,186.18310546875,191.0,79221.6640625,0.0,2401.327392578125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9520568847656,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422269821166992,1.0,0.0,0.0,3.9419758319854736,3.942002773284912,1.0368626135459635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13700.0458984375,0.0,1883.884033203125,1895.4371337890625,0.0,2862.529052734375,0.9709523916244508,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830825448036194,0.3503468632698059,0.3193465769290924,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808473348617554,0.5048987865447998,0.4815340936183929,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709410071372986,0.6645081639289856,0.4655604064464569,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180320262908936,0.3999899327754974,0.38284632563591,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744364649057388,0.8082109689712524,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843156576156616,0.947524905204773,0.947524905204773,1.0,1.0,-2.9506478309631348,1.3594775199890137,1.591170310974121,0.6859767436981201,0.9753383994102478,0.9753383994102478,0.0,187.8843231201172,194.0,79155.7734375,0.0,2405.666259765625,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36167.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420344591140747,1.0,0.0,0.0,3.938179254531861,3.938206195831299,1.034866272675572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13687.517578125,0.0,1879.388427734375,1895.4371337890625,0.0,2860.72900390625,0.9701244235038756,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759945631027222,0.503287672996521,0.4801903963088989,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672264456748962,0.6655133366584778,0.4663839638233185,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141660094261169,0.3992293179035187,0.3822981417179107,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693382263183,0.8055976033210754,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856095552444458,0.944727063179016,0.944727063179016,1.0,1.0,-2.9450905323028564,1.3566173315048218,1.5884733200073242,0.6842647790908813,0.9705537557601928,0.9705537557601928,0.0,191.2527313232422,197.0,78994.5234375,0.0,2412.545166015625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9427185058594,293.1499938964844,293.1499938964844,278.1499938964844,36250.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84154212474823,1.0,0.0,0.0,3.928393840789795,3.9284205436706543,1.0297299013473094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.724609375,0.0,1867.5325927734373,1895.4371337890625,0.0,2856.126708984375,0.9679688215255736,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759945631027222,0.503287672996521,0.4801903963088989,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672264456748962,0.6655133366584778,0.4663839638233185,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141660094261169,0.3992293179035187,0.3822981417179107,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693382263183,0.8055976033210754,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856095552444458,0.944727063179016,0.944727063179016,1.0,1.0,-2.9450905323028564,1.3566173315048218,1.5884733200073242,0.6842647790908813,0.9705537557601928,0.9705537557601928,0.0,191.2527313232422,197.0,78994.5234375,0.0,2412.545166015625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9427185058594,293.1499938964844,293.1499938964844,278.1499938964844,36250.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84154212474823,1.0,0.0,0.0,3.928393840789795,3.9284205436706543,1.0297299013473094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.724609375,0.0,1867.5325927734373,1895.4371337890625,0.0,2856.126708984375,0.9679688215255736,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636232376099,0.5015892386436462,0.4787592589855194,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491439819336,0.6663915514945984,0.4671164751052856,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102891445159912,0.3983846604824066,0.3816650807857513,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867473483085632,0.9419292211532592,0.9419292211532592,1.0,1.0,-2.9385125637054443,1.3532634973526,1.585248947143555,0.6822531819343567,0.965484380722046,0.965484380722046,0.0,194.56417846679688,200.0,78799.984375,0.0,2417.2578125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9336242675781,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409267663955688,1.0,0.0,0.0,3.916141033172608,3.916167736053467,1.023316372084082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.5419921875,0.0,1852.4425048828125,1895.4371337890625,0.0,2850.37548828125,0.9652481079101562,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636232376099,0.5015892386436462,0.4787592589855194,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491439819336,0.6663915514945984,0.4671164751052856,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102891445159912,0.3983846604824066,0.3816650807857513,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867473483085632,0.9419292211532592,0.9419292211532592,1.0,1.0,-2.9385125637054443,1.3532634973526,1.585248947143555,0.6822531819343567,0.965484380722046,0.965484380722046,0.0,194.56417846679688,200.0,78799.984375,0.0,2417.2578125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9336242675781,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409267663955688,1.0,0.0,0.0,3.916141033172608,3.916167736053467,1.023316372084082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.5419921875,0.0,1852.4425048828125,1895.4371337890625,0.0,2850.37548828125,0.9652481079101562,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702516913414001,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.86666339635849,0.4998247623443603,0.4772633910179138,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671679615974426,0.4677769541740417,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774479866028,0.3809702396392822,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456894159317,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877717733383179,0.9392665028572084,0.9392665028572084,1.0,1.0,-2.931199550628662,1.3495620489120483,1.5816373825073242,0.6800334453582764,0.9602899551391602,0.9602899551391602,0.0,197.83042907714844,203.0,78582.4375,0.0,2420.385498046875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9230651855469,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402288556098938,1.0,0.0,0.0,3.9022507667541504,3.9022774696350098,1.0160699730477063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.9677734375,0.0,1835.2666015625,1895.4371337890625,0.0,2843.853515625,0.9621504545211792,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702516913414001,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.86666339635849,0.4998247623443603,0.4772633910179138,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671679615974426,0.4677769541740417,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774479866028,0.3809702396392822,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456894159317,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877717733383179,0.9392665028572084,0.9392665028572084,1.0,1.0,-2.931199550628662,1.3495620489120483,1.5816373825073242,0.6800334453582764,0.9602899551391602,0.9602899551391602,0.0,197.83042907714844,203.0,78582.4375,0.0,2420.385498046875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9230651855469,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402288556098938,1.0,0.0,0.0,3.9022507667541504,3.9022774696350098,1.0160699730477063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.9677734375,0.0,1835.2666015625,1895.4371337890625,0.0,2843.853515625,0.9621504545211792,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679746150970459,0.3456853628158569,0.3157161176204681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641594648361206,0.4988122284412384,0.4764012098312378,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576694965362548,0.6675475239753723,0.468107670545578,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912913322449,0.3969431519508362,0.3805548548698425,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.612631618976593,0.171283334493637,0.796872079372406,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896184921265,0.9377872347831726,0.9377872347831726,1.0,1.0,-2.926795721054077,1.34734046459198,1.5794553756713867,0.6787022352218628,0.9573492407798768,0.9573492407798768,0.0,199.62564086914065,203.0,78451.25,0.0,2421.398681640625,1.0,278.1499938964844,282.9651184082031,300.7590026855469,305.91650390625,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.8938419818878174,3.8938684463500977,1.0116957582795294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.8955078125,0.0,1824.860107421875,1895.4371337890625,0.0,2839.900634765625,0.960271179676056,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661753296852112,0.3450521230697632,0.3152152001857757,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621829748153687,0.4979893267154693,0.4756992161273956,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560022950172424,0.6678300499916077,0.468357652425766,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024494647979736,0.3965037167072296,0.3802110850811004,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708202511072158,0.7951284050941467,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886847972869873,0.9366037845611572,0.9366037845611572,1.0,1.0,-2.9231414794921875,1.3454991579055786,1.5776423215866089,0.6775994896888733,0.954974889755249,0.954974889755249,0.0,201.0551300048828,206.0,78342.328125,0.0,2421.933349609375,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394551873207092,1.0,0.0,0.0,3.88685941696167,3.88688588142395,1.0080706260851002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13532.076171875,0.0,1816.2347412109373,1895.4371337890625,0.0,2836.62548828125,0.958709180355072,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641740441322327,0.3443285226821899,0.314641386270523,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599866628646851,0.4970496296882629,0.474896103143692,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541255235671996,0.6681250929832458,0.4686228632926941,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.800503671169281,0.3959963619709015,0.3798118233680725,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850610017776,0.7931007742881775,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090035438538,0.935272455215454,0.935272455215454,1.0,1.0,-2.918888092041016,1.343358278274536,1.575529932975769,0.6763185858726501,0.9522812366485596,0.9522812366485596,0.0,202.6563873291016,206.0,78215.5,0.0,2422.239013671875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.90447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390477895736694,1.0,0.0,0.0,3.878730058670044,3.878756523132324,1.003858301373839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.8271484375,0.0,1806.21337890625,1895.4371337890625,0.0,2832.8203125,0.9568898677825928,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955275535583,0.3435923457145691,0.3140562176704407,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578174114227295,0.4960941076278686,0.4740780293941498,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522459506988524,0.6683935523033142,0.4688698053359985,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985710501670837,0.3954743146896362,0.3793986439704895,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344183921814,0.7910021543502808,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116329193115,0.9340044260025024,0.9340044260025024,1.0,1.0,-2.9144794940948486,1.3411455154418943,1.5733340978622437,0.67499840259552,0.9495628476142884,0.9495628476142884,0.0,204.2510681152344,209.0,78084.0859375,0.0,2422.226806640625,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8976135253906,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386267423629761,1.0,0.0,0.0,3.870311975479126,3.8703384399414062,9.995056871048291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.69140625,0.0,1795.8619384765625,1895.4371337890625,0.0,2828.8876953125,0.9550052285194396,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583020925521851,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535533547401428,0.4941334724426269,0.4723950028419494,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484751224517822,0.6688466668128967,0.4693056344985962,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841755390167,0.3785286843776703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857474803924,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902522802352905,0.9314683079719543,0.9314683079719543,1.0,1.0,-2.9051826000213623,1.3364856243133545,1.5686969757080078,0.6722283959388733,0.9440361261367798,0.9440361261367798,0.0,207.4232788085937,212.0,77806.84375,0.0,2421.239990234375,1.0,278.1499938964844,282.9766540527344,300.7674255371094,305.8827514648437,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837742805480957,1.0,0.0,0.0,3.852593898773194,3.852620124816896,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.6220703125,0.0,1774.1748046875,1895.4371337890625,0.0,2820.6337890625,0.951038122177124,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583020925521851,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535533547401428,0.4941334724426269,0.4723950028419494,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484751224517822,0.6688466668128967,0.4693056344985962,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841755390167,0.3785286843776703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857474803924,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902522802352905,0.9314683079719543,0.9314683079719543,1.0,1.0,-2.9051826000213623,1.3364856243133545,1.5686969757080078,0.6722283959388733,0.9440361261367798,0.9440361261367798,0.0,207.4232788085937,212.0,77806.84375,0.0,2421.239990234375,1.0,278.1499938964844,282.9766540527344,300.7674255371094,305.8827514648437,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837742805480957,1.0,0.0,0.0,3.852593898773194,3.852620124816896,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.6220703125,0.0,1774.1748046875,1895.4371337890625,0.0,2820.6337890625,0.951038122177124,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405237793922424,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146333217621,0.4706571102142334,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.66920006275177,0.4696725606918335,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400643825531,0.3776077330112457,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209251403809,0.928932249546051,0.928932249546051,1.0,1.0,-2.89532732963562,1.3315510749816897,1.5637761354446411,0.6693103909492493,0.9383963346481324,0.9383963346481324,0.0,210.5790100097656,200.0,77512.578125,0.0,2419.158447265625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.86651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368167877197266,1.0,0.0,0.0,3.83385181427002,3.8338778018951416,9.80762706603855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.24609375,0.0,1751.415771484375,1895.4371337890625,0.0,2811.989501953125,0.9468399882316588,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405237793922424,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146333217621,0.4706571102142334,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.66920006275177,0.4696725606918335,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400643825531,0.3776077330112457,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209251403809,0.928932249546051,0.928932249546051,1.0,1.0,-2.89532732963562,1.3315510749816897,1.5637761354446411,0.6693103909492493,0.9383963346481324,0.9383963346481324,0.0,210.5790100097656,200.0,77512.578125,0.0,2419.158447265625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.86651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368167877197266,1.0,0.0,0.0,3.83385181427002,3.8338778018951416,9.80762706603855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.24609375,0.0,1751.415771484375,1895.4371337890625,0.0,2811.989501953125,0.9468399882316588,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556670904159546,0.3389573097229004,0.310095340013504,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.850843071937561,0.4900658428668976,0.4686284363269806,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.669492781162262,0.4698036611080169,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705914497375,0.3763997256755829,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034098625183,0.9265226721763612,0.9265226721763612,1.0,1.0,-2.8825600147247314,1.325197696685791,1.55736243724823,0.6656742691993713,0.930935561656952,0.930935561656952,0.0,207.10693359375,188.0,77149.46875,0.0,2379.280029296875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358150720596313,1.0,0.0,0.0,3.812229871749878,3.812255382537842,9.697313316792131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.375,0.0,1725.904296875,1895.4371337890625,0.0,2802.6416015625,0.942025661468506,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556670904159546,0.3389573097229004,0.310095340013504,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.850843071937561,0.4900658428668976,0.4686284363269806,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.669492781162262,0.4698036611080169,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705914497375,0.3763997256755829,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034098625183,0.9265226721763612,0.9265226721763612,1.0,1.0,-2.8825600147247314,1.325197696685791,1.55736243724823,0.6656742691993713,0.930935561656952,0.930935561656952,0.0,207.10693359375,188.0,77149.46875,0.0,2379.280029296875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358150720596313,1.0,0.0,0.0,3.812229871749878,3.812255382537842,9.697313316792131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.375,0.0,1725.904296875,1895.4371337890625,0.0,2802.6416015625,0.942025661468506,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598558664321899,0.3374116420745849,0.3084611594676971,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855688750743866,0.4880057573318481,0.466437429189682,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009075164796,0.6697327494621277,0.469786137342453,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.3908956944942474,0.3750351965427398,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234380722046,0.9241130948066713,0.9241130948066713,1.0,1.0,-2.868246078491211,1.3180921077728271,1.5501539707183838,0.6616193056106567,0.9229964017868042,0.9229964017868042,0.0,199.9104919433593,176.0,76732.8828125,0.0,2318.78466796875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346338272094727,1.0,0.0,0.0,3.786473512649536,3.7864990234375,9.56672238316969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.673828125,0.0,1695.7332763671875,1895.4371337890625,0.0,2791.622802734375,0.936311423778534,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598558664321899,0.3374116420745849,0.3084611594676971,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855688750743866,0.4880057573318481,0.466437429189682,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009075164796,0.6697327494621277,0.469786137342453,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.3908956944942474,0.3750351965427398,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234380722046,0.9241130948066713,0.9241130948066713,1.0,1.0,-2.868246078491211,1.3180921077728271,1.5501539707183838,0.6616193056106567,0.9229964017868042,0.9229964017868042,0.0,199.9104919433593,176.0,76732.8828125,0.0,2318.78466796875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346338272094727,1.0,0.0,0.0,3.786473512649536,3.7864990234375,9.56672238316969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.673828125,0.0,1695.7332763671875,1895.4371337890625,0.0,2791.622802734375,0.936311423778534,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186345100403,0.3366478979587555,0.3076198697090149,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590854406356812,0.4869738519191742,0.4653055071830749,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607744812965392,0.6698335409164429,0.4697386026382446,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012301921844482,0.3903082311153412,0.3743183314800262,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436828613281,0.1643414497375488,0.7657263875007629,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773181915283203,0.9229083061218262,0.9229083061218262,1.0,1.0,-2.86076283454895,1.3143784999847412,1.546384334564209,0.6595112085342407,0.9191394448280334,0.9191394448280334,0.0,195.4299774169922,176.0,76513.0234375,0.0,2283.87451171875,1.0,278.1499938964844,282.9967956542969,300.7752380371094,305.8072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339865803718567,1.0,0.0,0.0,3.7726452350616455,3.77267074584961,9.496973802924912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.24609375,0.0,1679.529541015625,1895.4371337890625,0.0,2785.58740234375,0.9332311749458312,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661966681480408,0.3358873128890991,0.3067706525325775,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629493117332458,0.4859400987625122,0.4641601741313934,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966010808944702,0.6699225902557373,0.4696745276451111,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051085472106934,0.3897197246551513,0.3735889494419098,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.1637418270111084,0.7621923685073853,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735014081001282,0.9217679500579834,0.9217679500579834,1.0,1.0,-2.8531644344329834,1.3106114864349363,1.5425530672073364,0.6573821902275085,0.9153681993484496,0.9153681993484496,0.0,190.6426239013672,164.0,76289.0,0.0,2247.445068359375,1.0,278.1499938964844,283.0007629394531,300.7758483886719,305.7930603027344,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333210349082947,1.0,0.0,0.0,3.758489847183228,3.758515119552612,9.425839948562498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.0986328125,0.0,1662.99658203125,1895.4371337890625,0.0,2779.3828125,0.9300742745399476,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343711495399475,0.3050514757633209,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720915913581848,0.4838623404502868,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700564026832581,0.4694959819316864,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290047645569,0.3885351717472076,0.3720960319042206,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.1625471860170364,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653382539749146,0.9194872975349426,0.9194872975349426,1.0,1.0,-2.8376681804656982,1.3029258251190186,1.5347423553466797,0.6530660390853882,0.9080702066421508,0.9080702066421508,0.0,180.3387451171875,152.0,75830.5859375,0.0,2171.095947265625,1.0,278.1499938964844,283.00909423828125,300.7767639160156,305.763671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831943690776825,1.0,0.0,0.0,3.729485750198364,3.72951078414917,9.280923904952942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.078125,0.0,1629.3345947265625,1895.4371337890625,0.0,2766.547119140625,0.9235970377922058,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343711495399475,0.3050514757633209,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720915913581848,0.4838623404502868,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700564026832581,0.4694959819316864,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290047645569,0.3885351717472076,0.3720960319042206,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.1625471860170364,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653382539749146,0.9194872975349426,0.9194872975349426,1.0,1.0,-2.8376681804656982,1.3029258251190186,1.5347423553466797,0.6530660390853882,0.9080702066421508,0.9080702066421508,0.0,180.3387451171875,152.0,75830.5859375,0.0,2171.095947265625,1.0,278.1499938964844,283.00909423828125,300.7767639160156,305.763671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831943690776825,1.0,0.0,0.0,3.729485750198364,3.72951078414917,9.280923904952942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.078125,0.0,1629.3345947265625,1895.4371337890625,0.0,2766.547119140625,0.9235970377922058,1.0,0.0,3.0,1.0,0.0
