time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328531384468078,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830296397209167,0.4817651212215423,0.4594658613204956,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988979160785675,0.6701259016990662,0.4692576229572296,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873341679573059,0.3705666065216064,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009154319763,0.1613516807556152,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887259483337,0.9172065854072572,0.9172065854072572,1.0,1.0,-2.821860790252685,1.295079231262207,1.5267815589904783,0.6486994624137878,0.9009944200515748,0.9009944200515748,0.0,169.45245361328125,140.0,75361.28125,0.0,2092.21142578125,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.7330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305295705795288,1.0,0.0,0.0,3.6998817920684814,3.699906349182129,9.134167839874864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.23046875,0.0,1595.3829345703125,1895.4371337890625,0.0,2753.376220703125,0.916982114315033,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328531384468078,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830296397209167,0.4817651212215423,0.4594658613204956,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988979160785675,0.6701259016990662,0.4692576229572296,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873341679573059,0.3705666065216064,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009154319763,0.1613516807556152,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887259483337,0.9172065854072572,0.9172065854072572,1.0,1.0,-2.821860790252685,1.295079231262207,1.5267815589904783,0.6486994624137878,0.9009944200515748,0.9009944200515748,0.0,169.45245361328125,140.0,75361.28125,0.0,2092.21142578125,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.7330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305295705795288,1.0,0.0,0.0,3.6998817920684814,3.699906349182129,9.134167839874864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.23046875,0.0,1595.3829345703125,1895.4371337890625,0.0,2753.376220703125,0.916982114315033,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299092292786,0.4796381294727325,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702372431755066,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343289494514465,0.3861062824726105,0.369014710187912,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444035768509,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476224422454834,0.9151580333709716,0.9151580333709716,1.0,1.0,-2.8042120933532715,1.2863308191299438,1.5178812742233276,0.6439598202705383,0.8931920528411865,0.8931920528411865,0.0,158.4642333984375,128.0,74851.34375,0.0,2010.895751953125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.7001647949219,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290818929672241,1.0,0.0,0.0,3.668999671936035,3.669023990631104,8.982322015071986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.537109375,0.0,1560.7298583984375,1895.4371337890625,0.0,2739.900390625,0.910091996192932,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299092292786,0.4796381294727325,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702372431755066,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343289494514465,0.3861062824726105,0.369014710187912,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444035768509,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476224422454834,0.9151580333709716,0.9151580333709716,1.0,1.0,-2.8042120933532715,1.2863308191299438,1.5178812742233276,0.6439598202705383,0.8931920528411865,0.8931920528411865,0.0,158.4642333984375,128.0,74851.34375,0.0,2010.895751953125,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.7001647949219,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290818929672241,1.0,0.0,0.0,3.668999671936035,3.669023990631104,8.982322015071986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.537109375,0.0,1560.7298583984375,1895.4371337890625,0.0,2739.900390625,0.910091996192932,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425064086914,0.4778910279273987,0.4550414383411407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734432578086853,0.4502937793731689,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.385190337896347,0.3677705526351928,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729653835296,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098254203796,0.9131094813346864,0.9131094813346864,1.0,1.0,-2.7700445652008057,1.2695081233978271,1.500536322593689,0.635062575340271,0.9656694531440736,0.9656694531440736,0.0,149.0734405517578,116.0,73641.703125,0.0,1911.740478515625,1.0,278.4432067871094,283.1054382324219,300.7650146484375,305.56951904296875,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230749368667603,1.0,0.0,0.0,3.778743982315064,3.77876877784729,9.527703355161066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.078125,0.0,1662.371337890625,1895.4371337890625,0.0,2684.080078125,0.932047426700592,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425064086914,0.4778910279273987,0.4550414383411407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734432578086853,0.4502937793731689,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.385190337896347,0.3677705526351928,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729653835296,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098254203796,0.9131094813346864,0.9131094813346864,1.0,1.0,-2.7700445652008057,1.2695081233978271,1.500536322593689,0.635062575340271,0.9656694531440736,0.9656694531440736,0.0,149.0734405517578,116.0,73641.703125,0.0,1911.740478515625,1.0,278.4432067871094,283.1054382324219,300.7650146484375,305.56951904296875,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230749368667603,1.0,0.0,0.0,3.778743982315064,3.77876877784729,9.527703355161066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.078125,0.0,1662.371337890625,1895.4371337890625,0.0,2684.080078125,0.932047426700592,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016743659973,0.3291382789611816,0.2993265986442566,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126787781715392,0.4765171408653259,0.4538576006889343,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756186485290527,0.4406962394714355,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491238951683044,0.3843259513378143,0.3670156598091125,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790183067321,0.7304848432540894,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317575931549072,0.9120851755142212,0.9120851755142212,1.0,1.0,-2.751026630401612,1.2601534128189087,1.4908732175827026,0.6301144957542419,0.8515737652778625,0.8515737652778625,0.0,144.20411682128906,116.0,73861.8671875,0.0,1859.296630859375,1.0,278.1951599121094,282.9487609863281,300.8023376464844,305.76123046875,293.1499938964844,293.1499938964844,278.1499938964844,38995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273200988769531,1.0,0.0,0.0,3.715175151824951,3.715200185775757,9.209834956891428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.298828125,0.0,1629.7073974609375,1895.4371337890625,0.0,2723.512939453125,0.919182062149048,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280334174633026,0.2981367409229278,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919170081615448,0.4750457406044006,0.4522925317287445,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782068014144897,0.4310927391052246,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543838858604431,0.3833613991737366,0.3659388422966003,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235145330429,0.7263539433479309,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259172320365906,0.9112638831138612,0.9112638831138612,1.0,1.0,-2.7299187183380127,1.2497942447662354,1.4801243543624878,0.6246405243873596,0.8501677513122559,0.8501677513122559,0.0,139.353271484375,104.0,72971.453125,0.0,1804.4407958984373,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.62701416015625,293.1499938964844,293.1499938964844,278.45001220703125,40187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265336751937866,1.0,0.0,0.0,3.59479022026062,3.5948145389556885,8.622643576927658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.6201171875,0.0,1503.465087890625,1895.4371337890625,0.0,2716.201416015625,0.8967263698577881,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359769821166992,0.4730696380138397,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860098242759705,0.4092577397823334,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919385433197,0.382224977016449,0.3643455803394317,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565079987049102,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096212983131408,0.9096212983131408,1.0,1.0,-2.688382863998413,1.2294034957885742,1.4589793682098389,0.6138896942138672,0.906798779964447,0.906798779964447,0.0,128.90768432617188,107.0,71451.1015625,0.0,1694.614990234375,1.0,278.4423522949219,283.11083984375,300.7497253417969,305.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176876306533813,1.0,0.0,0.0,3.658439874649048,3.658463716506958,8.930692274589092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.5302734375,0.0,1536.4857177734375,1895.4371337890625,0.0,2634.159912109375,0.906122088432312,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359769821166992,0.4730696380138397,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860098242759705,0.4092577397823334,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919385433197,0.382224977016449,0.3643455803394317,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565079987049102,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096212983131408,0.9096212983131408,1.0,1.0,-2.688382863998413,1.2294034957885742,1.4589793682098389,0.6138896942138672,0.906798779964447,0.906798779964447,0.0,128.90768432617188,107.0,71451.1015625,0.0,1694.614990234375,1.0,278.4423522949219,283.11083984375,300.7497253417969,305.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176876306533813,1.0,0.0,0.0,3.658439874649048,3.658463716506958,8.930692274589092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.5302734375,0.0,1536.4857177734375,1895.4371337890625,0.0,2634.159912109375,0.906122088432312,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500251770019,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693263828754425,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759082555770874,0.3805522918701172,0.3626934289932251,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.155252605676651,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079787135124208,0.9079787135124208,1.0,1.0,-2.658282518386841,1.214596390724182,1.4436861276626587,0.6060401201248169,0.8301480412483215,0.8301480412483215,0.0,122.81542205810548,110.0,70900.109375,0.0,1623.654296875,1.0,278.158203125,283.0606994628906,300.76806640625,305.46466064453125,293.1499938964844,293.1499938964844,278.45001220703125,39743.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196519017219543,1.0,0.0,0.0,3.458081007003784,3.458103895187378,7.97927839357726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.6650390625,0.0,1356.4830322265625,1895.4371337890625,0.0,2652.344482421875,0.8664664030075073,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500251770019,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693263828754425,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759082555770874,0.3805522918701172,0.3626934289932251,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.155252605676651,0.712835967540741,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079787135124208,0.9079787135124208,1.0,1.0,-2.658282518386841,1.214596390724182,1.4436861276626587,0.6060401201248169,0.8301480412483215,0.8301480412483215,0.0,122.81542205810548,110.0,70900.109375,0.0,1623.654296875,1.0,278.158203125,283.0606994628906,300.76806640625,305.46466064453125,293.1499938964844,293.1499938964844,278.45001220703125,39743.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196519017219543,1.0,0.0,0.0,3.458081007003784,3.458103895187378,7.97927839357726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.6650390625,0.0,1356.4830322265625,1895.4371337890625,0.0,2652.344482421875,0.8664664030075073,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079283714294,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432278633118,0.4685578942298889,0.4453449249267578,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999312043190002,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800324201583862,0.3794842362403869,0.3614669740200043,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.9068792462348938,0.9068792462348938,1.0,1.0,-2.638636827468872,1.204900860786438,1.4337358474731443,0.6010334491729736,0.8930135369300842,0.8930135369300842,0.0,119.54084777832033,113.0,69998.203125,0.0,1581.2801513671875,1.0,278.4412841796875,283.1513366699219,300.7437438964844,305.3013610839844,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114961981773376,1.0,0.0,0.0,3.552172899246216,3.5521957874298096,8.419406754001102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.55859375,0.0,1415.30078125,1895.4371337890625,0.0,2576.978271484375,0.8817698955535889,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079283714294,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432278633118,0.4685578942298889,0.4453449249267578,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999312043190002,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800324201583862,0.3794842362403869,0.3614669740200043,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.9068792462348938,0.9068792462348938,1.0,1.0,-2.638636827468872,1.204900860786438,1.4337358474731443,0.6010334491729736,0.8930135369300842,0.8930135369300842,0.0,119.54084777832033,113.0,69998.203125,0.0,1581.2801513671875,1.0,278.4412841796875,283.1513366699219,300.7437438964844,305.3013610839844,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114961981773376,1.0,0.0,0.0,3.552172899246216,3.5521957874298096,8.419406754001102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.55859375,0.0,1415.30078125,1895.4371337890625,0.0,2576.978271484375,0.8817698955535889,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370766639709473,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319331169128,0.4667467176914215,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705357551574707,0.3871873319149017,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991502761841,0.3605004549026489,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991722702980041,0.9057797193527222,0.9057797193527222,1.0,1.0,-2.6259286403656006,1.1985726356506348,1.4273561239242554,0.5978829264640808,0.9814891815185548,0.9814891815185548,0.0,118.16486358642578,131.0,69492.4140625,0.0,1557.495361328125,1.0,278.7423095703125,283.2142333984375,300.7503356933594,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070017695426941,1.0,0.0,0.0,3.7189013957977295,3.71892523765564,9.228319299836584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3076171875,0.0,1579.531982421875,1895.4371337890625,0.0,2535.6103515625,0.9174214601516724,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370766639709473,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319331169128,0.4667467176914215,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705357551574707,0.3871873319149017,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991502761841,0.3605004549026489,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991722702980041,0.9057797193527222,0.9057797193527222,1.0,1.0,-2.6259286403656006,1.1985726356506348,1.4273561239242554,0.5978829264640808,0.9814891815185548,0.9814891815185548,0.0,118.16486358642578,131.0,69492.4140625,0.0,1557.495361328125,1.0,278.7423095703125,283.2142333984375,300.7503356933594,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070017695426941,1.0,0.0,0.0,3.7189013957977295,3.71892523765564,9.228319299836584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3076171875,0.0,1579.531982421875,1895.4371337890625,0.0,2535.6103515625,0.9174214601516724,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335809707641602,0.3218120634555816,0.2920584678649902,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.946012794971466,0.4653159976005554,0.4426005780696869,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.706656277179718,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773542046546936,0.3775716125965118,0.3599205315113067,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297066688538,0.1526649296283722,0.7011069655418396,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006492733955383,0.905229926109314,0.905229926109314,1.0,1.0,-2.625806331634521,1.198470950126648,1.427335262298584,0.5978042483329773,0.8738314509391785,0.8738314509391785,0.0,119.8146514892578,131.0,70288.609375,0.0,1564.717529296875,1.0,278.4959716796875,283.0433349609375,300.7928466796875,305.4867858886719,293.1499938964844,293.1499938964844,278.45001220703125,36607.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130336403846741,1.0,0.0,0.0,3.6996607780456543,3.6996853351593018,9.133076446232736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.5498046875,0.0,1593.72998046875,1895.4371337890625,0.0,2591.157470703125,0.9144300818443298,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274043798446655,0.3205829262733459,0.2910704910755157,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375585913658142,0.4637311100959778,0.4412425458431244,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067109942436218,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705737590789795,0.3764819502830505,0.3590421378612518,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475313901901245,0.1518604457378387,0.698289692401886,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208131790161,0.9044310450553894,0.9044310450553894,1.0,1.0,-2.628300428390503,1.199612379074097,1.4286880493164062,0.5984401702880859,0.8693972826004028,0.8693972826004028,0.0,123.05109405517578,149.0,69991.6953125,0.0,1582.6695556640625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3974304199219,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142273426055908,1.0,0.0,0.0,3.611020803451538,3.6110448837280273,8.700681064510718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.82421875,0.0,1509.1060791015625,1895.4371337890625,0.0,2602.17578125,0.8989058136940002,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128465414047241,0.3191238343715668,0.2898831963539123,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171714782714844,0.4616004526615143,0.4393393099308014,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052422761917114,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335863113403,0.3751513659954071,0.3579250574111938,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.9028332233428956,0.9028332233428956,1.0,1.0,-2.643258571624756,1.206769585609436,1.4364889860153198,0.6021926403045654,0.97117418050766,0.97117418050766,0.0,132.20191955566406,167.0,69815.1640625,0.0,1644.79541015625,1.0,278.7430114746094,283.2003173828125,300.7361755371094,305.2655639648437,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089403510093689,1.0,0.0,0.0,3.745554447174072,3.7455787658691406,9.36107028337574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.671875,0.0,1618.943603515625,1895.4371337890625,0.0,2553.438232421875,0.9243515133857728,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128465414047241,0.3191238343715668,0.2898831963539123,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171714782714844,0.4616004526615143,0.4393393099308014,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052422761917114,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335863113403,0.3751513659954071,0.3579250574111938,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.9028332233428956,0.9028332233428956,1.0,1.0,-2.643258571624756,1.206769585609436,1.4364889860153198,0.6021926403045654,0.97117418050766,0.97117418050766,0.0,132.20191955566406,167.0,69815.1640625,0.0,1644.79541015625,1.0,278.7430114746094,283.2003173828125,300.7361755371094,305.2655639648437,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089403510093689,1.0,0.0,0.0,3.745554447174072,3.7455787658691406,9.36107028337574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.671875,0.0,1618.943603515625,1895.4371337890625,0.0,2553.438232421875,0.9243515133857728,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949804902076721,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991348266601562,0.4487146139144897,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871677398681,0.3566612601280212,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880568265914917,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012354612350464,0.9012354612350464,1.0,1.0,-2.663961410522461,1.2167110443115234,1.447250485420227,0.6074753999710083,0.8795496225357056,0.8795496225357056,0.0,144.679443359375,170.0,70670.7109375,0.0,1731.029052734375,1.0,278.4570007324219,283.0879821777344,300.7560119628906,305.4188232421875,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816502571105957,1.0,0.0,0.0,3.64546012878418,3.645484447479248,8.86743464434403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.08984375,0.0,1545.1221923828125,1895.4371337890625,0.0,2623.19921875,0.906448781490326,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949804902076721,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991348266601562,0.4487146139144897,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871677398681,0.3566612601280212,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880568265914917,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012354612350464,0.9012354612350464,1.0,1.0,-2.663961410522461,1.2167110443115234,1.447250485420227,0.6074753999710083,0.8795496225357056,0.8795496225357056,0.0,144.679443359375,170.0,70670.7109375,0.0,1731.029052734375,1.0,278.4570007324219,283.0879821777344,300.7560119628906,305.4188232421875,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816502571105957,1.0,0.0,0.0,3.64546012878418,3.645484447479248,8.86743464434403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.08984375,0.0,1545.1221923828125,1895.4371337890625,0.0,2623.19921875,0.906448781490326,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.784402072429657,0.3154218196868896,0.2872888743877411,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.884120762348175,0.4570335745811462,0.4357808530330658,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945258975028992,0.4634668529033661,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276347517967224,0.3720863461494446,0.3557796776294708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133751273155212,0.1474373042583465,0.6836445331573486,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279267430305481,0.8996224403381348,0.8996224403381348,1.0,1.0,-2.672363758087158,1.2206366062164309,1.4517271518707275,0.609674870967865,0.9802839756011964,0.9802839756011964,0.0,151.57350158691406,170.0,70257.2109375,0.0,1774.7215576171875,1.0,278.7251892089844,283.2169494628906,300.7086181640625,305.2391052246094,293.1499938964844,293.1499938964844,278.75,32872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116021752357483,1.0,0.0,0.0,3.739879608154297,3.739904165267944,9.332727017863364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1181640625,0.0,1611.504638671875,1895.4371337890625,0.0,2577.95556640625,0.9239291548728944,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806479930877686,0.3148320615291595,0.2869054675102234,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799156546592712,0.4562907814979553,0.4352251291275024,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922785043716431,0.4693939983844757,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485953330994,0.3716164827346802,0.3554685115814209,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308299064636,0.1468633413314819,0.6816210150718689,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301128625869751,0.8988353610038757,0.8988353610038757,1.0,1.0,-2.675554275512696,1.222112774848938,1.453441500663757,0.6104874610900879,0.98309326171875,0.98309326171875,0.0,154.39675903320312,173.0,70397.078125,0.0,1792.3193359375,1.0,278.7430725097656,283.1973876953125,300.7165222167969,305.2880859375,293.1499938964844,293.1499938964844,278.45001220703125,32967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811968207359314,1.0,0.0,0.0,3.779819250106812,3.779844045639038,9.533126217320388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.6904296875,0.0,1658.95849609375,1895.4371337890625,0.0,2581.330322265625,0.9321949481964112,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143087387085,0.3119875788688659,0.2849552631378174,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668469190597534,0.4530112147331238,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.683992862701416,0.4802523851394653,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693185746669769,0.3538937568664551,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991180539131165,0.1447153240442276,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964353203773499,0.8964353203773499,1.0,1.0,-2.672341823577881,1.2202363014221191,1.4521055221557615,0.6099346280097961,0.874680757522583,0.874680757522583,0.0,162.99990844726562,176.0,70804.5,0.0,1826.8416748046875,1.0,278.45684814453125,283.0719299316406,300.7284240722656,305.41436767578125,293.1499938964844,293.1499938964844,278.75,38823.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819185733795166,1.0,0.0,0.0,3.6662793159484863,3.666303873062134,8.969007581072219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.6640625,0.0,1572.576416015625,1895.4371337890625,0.0,2648.027099609375,0.9112129807472228,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143087387085,0.3119875788688659,0.2849552631378174,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668469190597534,0.4530112147331238,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.683992862701416,0.4802523851394653,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693185746669769,0.3538937568664551,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991180539131165,0.1447153240442276,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964353203773499,0.8964353203773499,1.0,1.0,-2.672341823577881,1.2202363014221191,1.4521055221557615,0.6099346280097961,0.874680757522583,0.874680757522583,0.0,162.99990844726562,176.0,70804.5,0.0,1826.8416748046875,1.0,278.45684814453125,283.0719299316406,300.7284240722656,305.41436767578125,293.1499938964844,293.1499938964844,278.75,38823.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819185733795166,1.0,0.0,0.0,3.6662793159484863,3.666303873062134,8.969007581072219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.6640625,0.0,1572.576416015625,1895.4371337890625,0.0,2648.027099609375,0.9112129807472228,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627876996994019,0.3108955323696136,0.2839469909667969,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603546619415283,0.4516564607620239,0.4314808547496795,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900525808334352,0.6815253496170044,0.4780618250370025,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101903915405,0.3683770596981048,0.3530343770980835,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933675765991211,0.1437057703733444,0.6702225208282471,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364868640899658,0.8952352404594421,0.8952352404594421,1.0,1.0,-2.661320447921753,1.2147477865219116,1.4465725421905518,0.6070669889450073,0.9515517354011536,0.9515517354011536,0.0,167.3055419921875,176.0,69844.2109375,0.0,1829.8018798828125,1.0,278.7024230957031,283.2065124511719,300.6762390136719,305.1763610839844,293.1499938964844,293.1499938964844,278.75,34618.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814073383808136,1.0,0.0,0.0,3.702125072479248,3.702149391174317,9.145247759079212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.7548828125,0.0,1581.4541015625,1895.4371337890625,0.0,2600.754150390625,0.9177595973014832,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584547400474548,0.3099459707736969,0.2832200825214386,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555449843406677,0.4504295885562897,0.4304623305797577,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.98537015914917,0.6798908114433289,0.4768295288085937,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802560567855835,0.3675444424152374,0.3523848354816437,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.588805615901947,0.1427820175886154,0.6666476726531982,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375563502311707,0.8942134380340576,0.8942134380340576,1.0,1.0,-2.6526639461517334,1.2104219198226929,1.44224214553833,0.6048374772071838,0.9518141746520996,0.9518141746520996,0.0,170.63937377929688,179.0,69754.1484375,0.0,1831.9678955078125,1.0,278.7430114746094,283.1826171875,300.678955078125,305.2222595214844,293.1499938964844,293.1499938964844,278.45001220703125,34080.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128737807273865,1.0,0.0,0.0,3.757111072540283,3.75713562965393,9.41892494665808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.7216796875,0.0,1640.8468017578125,1895.4371337890625,0.0,2589.6826171875,0.9277032613754272,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531343102455139,0.3080675303936004,0.281958669424057,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497309684753418,0.4481905996799469,0.4287991821765899,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795340299606324,0.6771320700645447,0.4752558171749115,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969756126403809,0.3659233450889587,0.3512597978115082,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831156969070435,0.1413746476173401,0.6615652441978455,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384936928749084,0.8928611874580383,0.8928611874580383,1.0,1.0,-2.639805793762207,1.2039953470230105,1.4358104467391968,0.6016101837158203,0.8392026424407959,0.8392026424407959,0.0,174.57431030273438,179.0,69783.25,0.0,1830.545654296875,1.0,278.4748840332031,283.0565490722656,300.7057189941406,305.36871337890625,293.1499938964844,293.1499938964844,278.45001220703125,41066.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81819748878479,1.0,0.0,0.0,3.631600379943848,3.631625175476074,8.800136583886342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.1533203125,0.0,1550.5123291015625,1895.4371337890625,0.0,2638.878662109375,0.9033792614936828,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.750438928604126,0.307141363620758,0.2811415195465088,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468306064605713,0.4470605850219726,0.4277623295783996,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517140865326,0.67588871717453,0.4743366837501526,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941510081291199,0.3650940954685211,0.3505203127861023,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801946520805359,0.1406477689743042,0.6586393713951111,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387674570083618,0.8921697735786438,0.8921697735786438,1.0,1.0,-2.632068634033203,1.200149416923523,1.4319193363189695,0.5996319055557251,0.8508234620094299,0.8508234620094299,0.0,176.46157836914062,167.0,69495.46875,0.0,1827.525634765625,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.287353515625,293.1499938964844,293.1499938964844,278.75,39985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817589521408081,1.0,0.0,0.0,3.578076839447021,3.5781009197235107,8.542650675735786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.52734375,0.0,1483.844970703125,1895.4371337890625,0.0,2633.252197265625,0.8930882215499878,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498545050621033,0.3052769303321838,0.2792198657989502,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463595509529114,0.444522500038147,0.4251318573951721,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737633347511292,0.4725451171398163,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938817143440247,0.3633113205432892,0.3486272990703583,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780963897705078,0.138822928071022,0.6498054265975952,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548127174377,0.89012610912323,0.89012610912323,1.0,1.0,-2.6115543842315674,1.1899410486221311,1.4216132164001465,0.5943329334259033,0.9221922755241394,0.9221922755241394,0.0,174.61285400390625,155.0,68440.7890625,0.0,1789.0345458984375,1.0,278.7421264648437,283.1999206542969,300.63702392578125,305.094482421875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099892735481262,1.0,0.0,0.0,3.670596122741699,3.670620203018189,8.99014082733629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.6298828125,0.0,1544.212890625,1895.4371337890625,0.0,2563.094482421875,0.9083781838417052,1.0,0.0,3.0,1.0,0.0
