time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498545050621033,0.3052769303321838,0.2792198657989502,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463595509529114,0.444522500038147,0.4251318573951721,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737633347511292,0.4725451171398163,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938817143440247,0.3633113205432892,0.3486272990703583,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780963897705078,0.138822928071022,0.6498054265975952,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548127174377,0.89012610912323,0.89012610912323,1.0,1.0,-2.6115543842315674,1.1899410486221311,1.4216132164001465,0.5943329334259033,0.9221922755241394,0.9221922755241394,0.0,174.61285400390625,155.0,68440.7890625,0.0,1789.0345458984375,1.0,278.7421264648437,283.1999206542969,300.63702392578125,305.094482421875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099892735481262,1.0,0.0,0.0,3.670596122741699,3.670620203018189,8.99014082733629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.6298828125,0.0,1544.212890625,1895.4371337890625,0.0,2563.094482421875,0.9083781838417052,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296377182007,0.3026809990406036,0.2768652737140655,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849798858165741,0.4412537217140198,0.4220330417156219,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704243421554565,0.4702931046485901,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.360925555229187,0.3463303744792938,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431831359863,0.1368167698383331,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887295126914978,0.8887295126914978,1.0,1.0,-2.587913990020752,1.1782499551773071,1.4096640348434448,0.588347315788269,0.8345411419868469,0.8345411419868469,0.0,168.72647094726562,143.0,68050.0390625,0.0,1728.733642578125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1495056152344,293.1499938964844,293.1499938964844,278.75,39834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139678239822388,1.0,0.0,0.0,3.4819977283477783,3.482020854949951,8.090032110885659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.3193359375,0.0,1381.5401611328125,1895.4371337890625,0.0,2599.780029296875,0.8717749714851379,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296377182007,0.3026809990406036,0.2768652737140655,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849798858165741,0.4412537217140198,0.4220330417156219,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704243421554565,0.4702931046485901,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.360925555229187,0.3463303744792938,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431831359863,0.1368167698383331,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887295126914978,0.8887295126914978,1.0,1.0,-2.587913990020752,1.1782499551773071,1.4096640348434448,0.588347315788269,0.8345411419868469,0.8345411419868469,0.0,168.72647094726562,143.0,68050.0390625,0.0,1728.733642578125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1495056152344,293.1499938964844,293.1499938964844,278.75,39834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139678239822388,1.0,0.0,0.0,3.4819977283477783,3.482020854949951,8.090032110885659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.3193359375,0.0,1381.5401611328125,1895.4371337890625,0.0,2599.780029296875,0.8717749714851379,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620185852051,0.3009229302406311,0.2748244106769562,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032119750977,0.4387460052967071,0.4191973507404327,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683931350708008,0.4684665203094482,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591644167900085,0.3442170619964599,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062804460525,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873329758644104,0.8873329758644104,1.0,1.0,-2.5658600330352783,1.1673681735992432,1.3984918594360352,0.5826218724250793,0.8968865275382996,0.8968865275382996,0.0,160.0548095703125,131.0,66993.421875,0.0,1659.454833984375,1.0,278.74151611328125,283.221435546875,300.5985412597656,304.9600830078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057290315628052,1.0,0.0,0.0,3.5748448371887207,3.5748677253723145,8.527223940291151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.99609375,0.0,1439.71142578125,1895.4371337890625,0.0,2523.918701171875,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620185852051,0.3009229302406311,0.2748244106769562,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032119750977,0.4387460052967071,0.4191973507404327,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683931350708008,0.4684665203094482,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591644167900085,0.3442170619964599,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062804460525,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873329758644104,0.8873329758644104,1.0,1.0,-2.5658600330352783,1.1673681735992432,1.3984918594360352,0.5826218724250793,0.8968865275382996,0.8968865275382996,0.0,160.0548095703125,131.0,66993.421875,0.0,1659.454833984375,1.0,278.74151611328125,283.221435546875,300.5985412597656,304.9600830078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057290315628052,1.0,0.0,0.0,3.5748448371887207,3.5748677253723145,8.527223940291151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.99609375,0.0,1439.71142578125,1895.4371337890625,0.0,2523.918701171875,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627122402191162,0.2996893227100372,0.2737516760826111,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614543080329895,0.4371532797813415,0.4177259802818298,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936269521713256,0.6667397618293762,0.4674561619758606,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092108964920044,0.3580082058906555,0.3431206345558166,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291123390198,0.134169653058052,0.6258596181869507,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486064910889,0.8866346478462219,0.8866346478462219,1.0,1.0,-2.554588079452514,1.1617975234985352,1.3927905559539795,0.5797416567802429,0.8040695190429688,0.8040695190429688,0.0,155.25144958496094,131.0,67114.5234375,0.0,1622.8441162109375,1.0,278.5001525878906,283.1001892089844,300.63397216796875,305.1357116699219,293.1499938964844,293.1499938964844,278.45001220703125,40268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099562525749207,1.0,0.0,0.0,3.484170913696289,3.484194040298462,8.100133754851413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.48046875,0.0,1386.87060546875,1895.4371337890625,0.0,2562.790771484375,0.8687441349029541,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665553689002991,0.2984452843666076,0.2724214196205139,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.865990161895752,0.4355380833148956,0.4159890711307525,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978403449058532,0.665074348449707,0.4661093950271606,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134788274765015,0.3568217754364013,0.3417977392673492,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702380657196,0.1332077383995056,0.6206856966018677,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.510070264339447,0.8860527276992798,0.8860527276992798,1.0,1.0,-2.541479110717773,1.1553486585617063,1.3861303329467771,0.5763702392578125,0.8197333812713623,0.8197333812713623,0.0,150.39877319335938,119.0,66571.5,0.0,1583.8197021484375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,305.0166931152344,293.1499938964844,293.1499938964844,278.75,39534.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092546463012695,1.0,0.0,0.0,3.3848018646240234,3.38482403755188,7.644688935215527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7265625,0.0,1282.1787109375,1895.4371337890625,0.0,2556.330810546875,0.8502679467201233,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610118389129639,0.2965053915977478,0.2708194255828857,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597589731216431,0.4328044950962066,0.4135757386684418,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933420419692992,0.6650477647781372,0.4650619029998779,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079105615615845,0.3548348546028137,0.3400988578796386,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823614597320557,0.1313803791999817,0.6134811043739319,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.496646910905838,0.8848888874053955,0.8848888874053955,1.0,1.0,-2.4361767768859863,1.101210355758667,1.3349664211273191,0.5607266426086426,0.8615622520446777,0.8615622520446777,0.0,151.11158752441406,107.0,64464.85546875,0.0,1500.9866943359375,1.0,278.7402648925781,283.22265625,300.5692138671875,304.8205871582031,293.1499938964844,293.1499938964844,279.04998779296875,35116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005514740943909,1.0,0.0,0.0,3.463456869125366,3.4634790420532227,8.004106462067284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.666015625,0.0,1329.0946044921875,1895.4371337890625,0.0,2476.468017578125,0.8623985648155212,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610118389129639,0.2965053915977478,0.2708194255828857,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597589731216431,0.4328044950962066,0.4135757386684418,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933420419692992,0.6650477647781372,0.4650619029998779,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079105615615845,0.3548348546028137,0.3400988578796386,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823614597320557,0.1313803791999817,0.6134811043739319,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.496646910905838,0.8848888874053955,0.8848888874053955,1.0,1.0,-2.4361767768859863,1.101210355758667,1.3349664211273191,0.5607266426086426,0.8615622520446777,0.8615622520446777,0.0,151.11158752441406,107.0,64464.85546875,0.0,1500.9866943359375,1.0,278.7402648925781,283.22265625,300.5692138671875,304.8205871582031,293.1499938964844,293.1499938964844,279.04998779296875,35116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005514740943909,1.0,0.0,0.0,3.463456869125366,3.4634790420532227,8.004106462067284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.666015625,0.0,1329.0946044921875,1895.4371337890625,0.0,2476.468017578125,0.8623985648155212,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607995986938,0.2949405908584595,0.2685442268848419,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581154823303,0.4303866028785705,0.410397857427597,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676506400108337,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831669807434082,0.3531563580036163,0.3376127779483795,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025344729423523,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.8837249875068665,0.8837249875068665,1.0,1.0,-2.4634690284729004,1.1170498132705688,1.346419095993042,0.5565631985664368,0.9172357320785522,0.9172357320785522,0.0,131.32806396484375,95.0,63877.30859375,0.0,1400.325927734375,1.0,279.0405578613281,283.29156494140625,300.5634460449219,304.7178955078125,293.1499938964844,293.1499938964844,278.75,33078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933943271636963,1.0,0.0,0.0,3.5940592288970947,3.5940821170806885,8.619136337983946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.115234375,0.0,1450.296142578125,1895.4371337890625,0.0,2411.191162109375,0.8899505138397217,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607995986938,0.2949405908584595,0.2685442268848419,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581154823303,0.4303866028785705,0.410397857427597,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676506400108337,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831669807434082,0.3531563580036163,0.3376127779483795,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025344729423523,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.8837249875068665,0.8837249875068665,1.0,1.0,-2.4634690284729004,1.1170498132705688,1.346419095993042,0.5565631985664368,0.9172357320785522,0.9172357320785522,0.0,131.32806396484375,95.0,63877.30859375,0.0,1400.325927734375,1.0,279.0405578613281,283.29156494140625,300.5634460449219,304.7178955078125,293.1499938964844,293.1499938964844,278.75,33078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933943271636963,1.0,0.0,0.0,3.5940592288970947,3.5940821170806885,8.619136337983946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.115234375,0.0,1450.296142578125,1895.4371337890625,0.0,2411.191162109375,0.8899505138397217,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758934020996,0.2923306822776794,0.2660474479198456,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.4268743991851806,0.4069524109363556,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715990304946899,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356247901917,0.3505112826824188,0.334961861371994,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.8831422328948975,0.8831422328948975,1.0,1.0,-2.416849374771118,1.0942513942718506,1.3225980997085571,0.5447506904602051,0.8104338049888611,0.8104338049888611,0.0,121.43199157714844,98.0,62853.92578125,0.0,1301.7454833984375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7491455078125,293.1499938964844,293.1499938964844,279.04998779296875,40639.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968974113464355,1.0,0.0,0.0,3.369185209274292,3.3692076206207275,7.574310529889772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1455078125,0.0,1274.6602783203125,1895.4371337890625,0.0,2443.09326171875,0.8477901220321655,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758934020996,0.2923306822776794,0.2660474479198456,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.4268743991851806,0.4069524109363556,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715990304946899,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356247901917,0.3505112826824188,0.334961861371994,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.8831422328948975,0.8831422328948975,1.0,1.0,-2.416849374771118,1.0942513942718506,1.3225980997085571,0.5447506904602051,0.8104338049888611,0.8104338049888611,0.0,121.43199157714844,98.0,62853.92578125,0.0,1301.7454833984375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7491455078125,293.1499938964844,293.1499938964844,279.04998779296875,40639.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968974113464355,1.0,0.0,0.0,3.369185209274292,3.3692076206207275,7.574310529889772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1455078125,0.0,1274.6602783203125,1895.4371337890625,0.0,2443.09326171875,0.8477901220321655,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016960620880127,0.2906538248062134,0.2641763091087341,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946339607239,0.404053658246994,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677273154258728,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488679528236389,0.3485337495803833,0.3327487707138061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.8825594782829285,0.8825594782829285,1.0,1.0,-2.382642984390259,1.0775909423828125,1.3050520420074463,0.5357613563537598,0.8579350709915161,0.8579350709915161,0.0,115.3124542236328,101.0,61458.6875,0.0,1236.20947265625,1.0,279.0404052734375,283.3095397949219,300.5335388183594,304.5357971191406,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857258319854736,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.89638932019443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5126953125,0.0,1306.147705078125,1895.4371337890625,0.0,2341.6982421875,0.8571831583976746,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016960620880127,0.2906538248062134,0.2641763091087341,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946339607239,0.404053658246994,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677273154258728,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488679528236389,0.3485337495803833,0.3327487707138061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.8825594782829285,0.8825594782829285,1.0,1.0,-2.382642984390259,1.0775909423828125,1.3050520420074463,0.5357613563537598,0.8579350709915161,0.8579350709915161,0.0,115.3124542236328,101.0,61458.6875,0.0,1236.20947265625,1.0,279.0404052734375,283.3095397949219,300.5335388183594,304.5357971191406,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857258319854736,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.89638932019443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5126953125,0.0,1306.147705078125,1895.4371337890625,0.0,2341.6982421875,0.8571831583976746,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035597801208496,0.2898901402950287,0.2633772492408752,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084376692771912,0.4229523837566376,0.4027582108974457,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796187162399292,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507552146911621,0.3476295173168182,0.3317809104919433,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508810281753,0.5800153613090515,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630890786647796,0.8822680711746216,0.8822680711746216,1.0,1.0,-2.369616985321045,1.0712480545043943,1.2983689308166504,0.5323083996772766,0.9368942379951476,0.9368942379951476,0.0,113.3861846923828,101.0,60648.4375,0.0,1213.32275390625,1.0,279.2935791015625,283.4222412109375,300.5147705078125,304.3825378417969,293.1499938964844,293.1499938964844,279.3500061035156,32115.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779431939125061,1.0,0.0,0.0,3.508902072906494,3.5089240074157715,8.215534421651682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.2734375,0.0,1353.843994140625,1895.4371337890625,0.0,2285.04150390625,0.8724334239959717,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561049461365,0.2890947759151459,0.2626870572566986,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097985625267028,0.4217025637626648,0.4015935063362121,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814857721328735,0.3932690620422363,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636988639832,0.3467214107513428,0.3309260904788971,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542883872986,0.1247991845011711,0.5764797329902649,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607772827148437,0.88213711977005,0.88213711977005,1.0,1.0,-2.358805894851685,1.0660014152526855,1.292804479598999,0.5294175744056702,0.9336217045783995,0.9336217045783995,0.0,111.98719787597656,104.0,60623.9765625,0.0,1195.300048828125,1.0,279.3409423828125,283.37481689453125,300.54022216796875,304.4677124023437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781194448471069,1.0,0.0,0.0,3.596374750137329,3.596397638320923,8.630246384200291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.8974609375,0.0,1446.116455078125,1895.4371337890625,0.0,2273.272216796875,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864590585231781,0.2605276703834533,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083101749420166,0.4181964695453644,0.3985057473182678,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.68244868516922,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474569797516,0.3285877704620361,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157298803329,0.5684189200401306,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818752765655518,0.8818752765655518,1.0,1.0,-2.338473558425904,1.0561350584030151,1.2823383808135986,0.5239872932434082,0.8258468508720398,0.8258468508720398,0.0,110.87028503417967,107.0,60424.0,0.0,1167.8306884765625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.56964111328125,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841402888298035,1.0,0.0,0.0,3.4186878204345703,3.418710470199585,7.798520300639211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9453125,0.0,1317.6624755859375,1895.4371337890625,0.0,2327.39208984375,0.857863187789917,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864590585231781,0.2605276703834533,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083101749420166,0.4181964695453644,0.3985057473182678,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.68244868516922,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474569797516,0.3285877704620361,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157298803329,0.5684189200401306,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818752765655518,0.8818752765655518,1.0,1.0,-2.338473558425904,1.0561350584030151,1.2823383808135986,0.5239872932434082,0.8258468508720398,0.8258468508720398,0.0,110.87028503417967,107.0,60424.0,0.0,1167.8306884765625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.56964111328125,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841402888298035,1.0,0.0,0.0,3.4186878204345703,3.418710470199585,7.798520300639211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9453125,0.0,1317.6624755859375,1895.4371337890625,0.0,2327.39208984375,0.857863187789917,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.2846091091632843,0.2587195634841919,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636125564576,0.4154570996761322,0.3957644402980804,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829887628555298,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419851660728454,0.3265125751495361,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211922988295555,0.5605196952819824,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.8816133737564087,0.8816133737564087,1.0,1.0,-2.322612762451172,1.0484671592712402,1.2741456031799316,0.51961749792099,0.8965390920639038,0.8965390920639038,0.0,110.8904800415039,110.0,59683.2734375,0.0,1150.21630859375,1.0,279.34100341796875,283.3743896484375,300.5339660644531,304.40869140625,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752544283866882,1.0,0.0,0.0,3.538048028945923,3.538070678710937,8.352582199222525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6396484375,0.0,1396.1795654296875,1895.4371337890625,0.0,2247.638916015625,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.2846091091632843,0.2587195634841919,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636125564576,0.4154570996761322,0.3957644402980804,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829887628555298,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419851660728454,0.3265125751495361,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211922988295555,0.5605196952819824,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.8816133737564087,0.8816133737564087,1.0,1.0,-2.322612762451172,1.0484671592712402,1.2741456031799316,0.51961749792099,0.8965390920639038,0.8965390920639038,0.0,110.8904800415039,110.0,59683.2734375,0.0,1150.21630859375,1.0,279.34100341796875,283.3743896484375,300.5339660644531,304.40869140625,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752544283866882,1.0,0.0,0.0,3.538048028945923,3.538070678710937,8.352582199222525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6396484375,0.0,1396.1795654296875,1895.4371337890625,0.0,2247.638916015625,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828579843044281,0.2571888267993927,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900663435459137,0.4128893911838531,0.3933744430541992,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827597618103027,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928262710571,0.3400668501853943,0.3247342407703399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365563035011,0.5532673597335815,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.8810049295425415,0.8810049295425415,1.0,1.0,-2.310708284378052,1.042695164680481,1.2680130004882812,0.5162361860275269,0.9982457160949708,0.9982457160949708,0.0,111.69966888427734,113.0,59134.0859375,0.0,1140.2515869140625,1.0,279.64227294921875,283.447265625,300.5422058105469,304.3673400878906,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695396542549133,1.0,0.0,0.0,3.720605134963989,3.7206289768218994,9.236777032128884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.669921875,0.0,1576.6956787109375,1895.4371337890625,0.0,2196.75146484375,0.9174514412879944,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828579843044281,0.2571888267993927,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900663435459137,0.4128893911838531,0.3933744430541992,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827597618103027,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928262710571,0.3400668501853943,0.3247342407703399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365563035011,0.5532673597335815,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.8810049295425415,0.8810049295425415,1.0,1.0,-2.310708284378052,1.042695164680481,1.2680130004882812,0.5162361860275269,0.9982457160949708,0.9982457160949708,0.0,111.69966888427734,113.0,59134.0859375,0.0,1140.2515869140625,1.0,279.64227294921875,283.447265625,300.5422058105469,304.3673400878906,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695396542549133,1.0,0.0,0.0,3.720605134963989,3.7206289768218994,9.236777032128884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.669921875,0.0,1576.6956787109375,1895.4371337890625,0.0,2196.75146484375,0.9174514412879944,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.79057776927948,0.2798856198787689,0.2549068331718445,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904447555542,0.409136563539505,0.390248030424118,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797837615013123,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371393084526062,0.3223375678062439,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174407973885536,0.5449070334434509,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.8803964257240295,0.8803964257240295,1.0,1.0,-2.2979776859283447,1.0365049839019775,1.2614725828170776,0.512711763381958,0.8553372025489807,0.8553372025489807,0.0,113.48902130126952,116.0,59348.16015625,0.0,1133.2977294921875,1.0,279.3570251464844,283.2919616699219,300.5795593261719,304.5075378417969,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781126499176025,1.0,0.0,0.0,3.5998847484588623,3.5999090671539307,8.64710045789252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.296875,0.0,1504.415771484375,1895.4371337890625,0.0,2273.211181640625,0.8968489170074463,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.79057776927948,0.2798856198787689,0.2549068331718445,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904447555542,0.409136563539505,0.390248030424118,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797837615013123,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371393084526062,0.3223375678062439,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174407973885536,0.5449070334434509,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.8803964257240295,0.8803964257240295,1.0,1.0,-2.2979776859283447,1.0365049839019775,1.2614725828170776,0.512711763381958,0.8553372025489807,0.8553372025489807,0.0,113.48902130126952,116.0,59348.16015625,0.0,1133.2977294921875,1.0,279.3570251464844,283.2919616699219,300.5795593261719,304.5075378417969,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781126499176025,1.0,0.0,0.0,3.5998847484588623,3.5999090671539307,8.64710045789252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.296875,0.0,1504.415771484375,1895.4371337890625,0.0,2273.211181640625,0.8968489170074463,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394157409668,0.2787521779537201,0.2537141740322113,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901576399803162,0.4075740873813629,0.3886053562164306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783623695373535,0.4051597714424133,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358568549156189,0.3359184563159942,0.3210557997226715,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911327600479126,0.1164322793483734,0.5403484106063843,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546759128570556,0.880092203617096,0.880092203617096,1.0,1.0,-2.2914412021636963,1.033334255218506,1.25810706615448,0.5108779668807983,0.9404862523078918,0.9404862523078918,0.0,114.5696792602539,116.0,58589.890625,0.0,1130.380859375,1.0,279.60089111328125,283.4398803710937,300.5242614746094,304.28204345703125,293.1499938964844,293.1499938964844,279.6499938964844,34499.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715712189674377,1.0,0.0,0.0,3.641255855560303,3.641279458999634,8.846993182487495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.5126953125,0.0,1512.2650146484375,1895.4371337890625,0.0,2214.8037109375,0.9043352007865906,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.784282922744751,0.2777826488018036,0.2528641521930694,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869315385818481,0.4061846137046814,0.3873116672039032,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769946813583374,0.4081126451492309,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.833157479763031,0.3348446190357208,0.3200613260269165,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877460837364197,0.1154898032546043,0.5362590551376343,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359513282776,0.8797525763511658,0.8797525763511658,1.0,1.0,-2.2863051891326904,1.0308396816253662,1.2554655075073242,0.5094076991081238,0.9490079879760742,0.9490079879760742,0.0,115.58928680419922,119.0,58609.984375,0.0,1128.7589111328125,1.0,279.6427307128906,283.41802978515625,300.5361022949219,304.3395080566406,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695741057395935,1.0,0.0,0.0,3.7129409313201904,3.712965250015259,9.198761858897342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.5986328125,0.0,1585.2242431640625,1895.4371337890625,0.0,2197.056884765625,0.9173551201820374,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773494720458984,0.2749107480049133,0.2506077587604522,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793439865112305,0.4025124609470367,0.3841858208179474,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722537875175476,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815709114075,0.3319413065910339,0.3176251649856567,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877643585205,0.1133095324039459,0.5273909568786621,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162455558777,0.879073441028595,0.879073441028595,1.0,1.0,-2.274704933166504,1.0251879692077637,1.249516844749451,0.5061981081962585,0.8392320275306702,0.8392320275306702,0.0,118.07561492919922,122.0,58613.91015625,0.0,1125.814453125,1.0,279.357421875,283.3280029296875,300.5702514648437,304.4466247558594,293.1499938964844,293.1499938964844,279.6499938964844,40473.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754790782928467,1.0,0.0,0.0,3.524872303009033,3.5248959064483643,8.290487585327355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4453125,0.0,1430.68994140625,1895.4371337890625,0.0,2249.64599609375,0.8816808462142944,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773494720458984,0.2749107480049133,0.2506077587604522,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793439865112305,0.4025124609470367,0.3841858208179474,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722537875175476,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815709114075,0.3319413065910339,0.3176251649856567,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877643585205,0.1133095324039459,0.5273909568786621,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162455558777,0.879073441028595,0.879073441028595,1.0,1.0,-2.274704933166504,1.0251879692077637,1.249516844749451,0.5061981081962585,0.8392320275306702,0.8392320275306702,0.0,118.07561492919922,122.0,58613.91015625,0.0,1125.814453125,1.0,279.357421875,283.3280029296875,300.5702514648437,304.4466247558594,293.1499938964844,293.1499938964844,279.6499938964844,40473.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754790782928467,1.0,0.0,0.0,3.524872303009033,3.5248959064483643,8.290487585327355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4453125,0.0,1430.68994140625,1895.4371337890625,0.0,2249.64599609375,0.8816808462142944,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709945440292358,0.2728565037250519,0.2486751973628997,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639083862305,0.39961838722229,0.381369799375534,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678112745285034,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691477298736,0.3154242634773254,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326206207275,0.1113427802920341,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8783943057060242,0.8783943057060242,1.0,1.0,-2.264286756515503,1.0201187133789062,1.2441681623458862,0.5032640695571899,0.9313790798187256,0.9313790798187256,0.0,120.5993881225586,110.0,57981.640625,0.0,1124.29931640625,1.0,279.6418762207031,283.4408569335937,300.53692626953125,304.2970275878906,293.1499938964844,293.1499938964844,279.3500061035156,33489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663200497627258,1.0,0.0,0.0,3.6500186920166016,3.6500422954559326,8.889625746633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.513671875,0.0,1514.40234375,1895.4371337890625,0.0,2168.23046875,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709945440292358,0.2728565037250519,0.2486751973628997,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639083862305,0.39961838722229,0.381369799375534,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678112745285034,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691477298736,0.3154242634773254,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326206207275,0.1113427802920341,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8783943057060242,0.8783943057060242,1.0,1.0,-2.264286756515503,1.0201187133789062,1.2441681623458862,0.5032640695571899,0.9313790798187256,0.9313790798187256,0.0,120.5993881225586,110.0,57981.640625,0.0,1124.29931640625,1.0,279.6418762207031,283.4408569335937,300.53692626953125,304.2970275878906,293.1499938964844,293.1499938964844,279.3500061035156,33489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663200497627258,1.0,0.0,0.0,3.6500186920166016,3.6500422954559326,8.889625746633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.513671875,0.0,1514.40234375,1895.4371337890625,0.0,2168.23046875,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
