time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699420750141144,0.2462467849254608,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711863160133362,0.3958981335163116,0.3780631124973297,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621928811073303,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198961019515991,0.3266981840133667,0.3127886354923248,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541275382042,0.5091198682785034,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777477741241455,0.8777477741241455,1.0,1.0,-2.240131378173828,1.0083240270614624,1.2318073511123655,0.4970505535602569,0.8252531886100769,0.8252531886100769,0.0,119.0292739868164,98.0,57730.4765625,0.0,1092.4305419921875,1.0,279.35797119140625,283.35455322265625,300.573486328125,304.3983154296875,293.1499938964844,293.1499938964844,279.6499938964844,40660.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719384431838989,1.0,0.0,0.0,3.450337171554565,3.450360059738159,7.94358186340105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7236328125,0.0,1355.1322021484375,1895.4371337890625,0.0,2218.0712890625,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699420750141144,0.2462467849254608,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711863160133362,0.3958981335163116,0.3780631124973297,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621928811073303,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198961019515991,0.3266981840133667,0.3127886354923248,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541275382042,0.5091198682785034,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777477741241455,0.8777477741241455,1.0,1.0,-2.240131378173828,1.0083240270614624,1.2318073511123655,0.4970505535602569,0.8252531886100769,0.8252531886100769,0.0,119.0292739868164,98.0,57730.4765625,0.0,1092.4305419921875,1.0,279.35797119140625,283.35455322265625,300.573486328125,304.3983154296875,293.1499938964844,293.1499938964844,279.6499938964844,40660.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719384431838989,1.0,0.0,0.0,3.450337171554565,3.450360059738159,7.94358186340105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7236328125,0.0,1355.1322021484375,1895.4371337890625,0.0,2218.0712890625,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706997871399,0.2678065001964569,0.2439966797828674,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756079077720642,0.3928695917129516,0.3748783767223358,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599246859550476,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785632610321,0.3102047741413116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719452738761,0.499168187379837,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771013021469116,0.8771013021469116,1.0,1.0,-2.206853151321411,0.9921368956565856,1.2147163152694702,0.4883856773376465,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.140625,0.0,1039.1519775390625,1.0,279.6412353515625,283.4488525390625,300.5365600585937,304.2206115722656,293.1499938964844,293.1499938964844,279.95001220703125,34288.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614873051643372,1.0,0.0,0.0,3.554588556289673,3.5546114444732666,8.430862408204121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.373046875,0.0,1417.119140625,1895.4371337890625,0.0,2125.630615234375,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706997871399,0.2678065001964569,0.2439966797828674,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756079077720642,0.3928695917129516,0.3748783767223358,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599246859550476,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785632610321,0.3102047741413116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719452738761,0.499168187379837,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771013021469116,0.8771013021469116,1.0,1.0,-2.206853151321411,0.9921368956565856,1.2147163152694702,0.4883856773376465,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.140625,0.0,1039.1519775390625,1.0,279.6412353515625,283.4488525390625,300.5365600585937,304.2206115722656,293.1499938964844,293.1499938964844,279.95001220703125,34288.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614873051643372,1.0,0.0,0.0,3.554588556289673,3.5546114444732666,8.430862408204121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.373046875,0.0,1417.119140625,1895.4371337890625,0.0,2125.630615234375,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745174169540405,0.2668246626853943,0.2430116832256317,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768383860588074,0.3914334774017334,0.3734199702739715,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597261428833008,0.4069122672080993,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248776793479919,0.3231336176395416,0.3090287744998932,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479248046875,0.1062384471297264,0.4946059286594391,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407094717025757,0.8767780065536499,0.8767780065536499,1.0,1.0,-2.19307017326355,0.9854583144187928,1.207611918449402,0.4846843481063843,0.9736022353172302,0.9736022353172302,0.0,112.40960693359376,101.0,55683.59375,0.0,1018.7119750976562,1.0,279.89752197265625,283.5682373046875,300.5179138183594,304.0678100585937,293.1499938964844,293.1499938964844,279.95001220703125,32060.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549928426742554,1.0,0.0,0.0,3.6200435161590576,3.620066642761232,8.744215733713645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.744140625,0.0,1470.861328125,1895.4371337890625,0.0,2068.7998046875,0.8972591757774353,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749079465866089,0.2658947706222534,0.2421687394380569,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772664070129395,0.3900498747825622,0.3721063137054443,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595925688743591,0.4048976302146911,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252753615379333,0.3220322132110595,0.3079758882522583,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207315444946,0.1053407192230224,0.4904085993766784,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319054126739,0.876768946647644,0.876768946647644,1.0,1.0,-2.1817514896392822,0.9799878001213074,1.20176362991333,0.4816968142986297,0.9876944422721864,0.9876944422721864,0.0,111.2886199951172,104.0,55664.421875,0.0,1003.1412963867188,1.0,279.94219970703125,283.5256652832031,300.5464172363281,304.1541748046875,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534307837486267,1.0,0.0,0.0,3.719018459320069,3.7190423011779785,9.228900239577342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.689453125,0.0,1577.83740234375,1895.4371337890625,0.0,2055.205078125,0.9174047708511353,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888324737549,0.2628714144229889,0.2397404909133911,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748031854629517,0.3861406445503235,0.3687234818935394,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567053198814392,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.318849503993988,0.305234432220459,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031823009252548,0.4812010824680328,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169070720672,0.8767508268356323,0.8767508268356323,1.0,1.0,-2.160017251968384,0.9694775938987732,1.1905394792556765,0.4760153591632843,0.8411320447921753,0.8411320447921753,0.0,110.54905700683594,107.0,55571.7265625,0.0,978.82763671875,1.0,279.6571350097656,283.3812561035156,300.5917358398437,304.2792663574219,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607134580612183,1.0,0.0,0.0,3.5609443187713623,3.560968399047852,8.461038873974758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.50390625,0.0,1469.509521484375,1895.4371337890625,0.0,2118.83349609375,0.8890103697776794,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888324737549,0.2628714144229889,0.2397404909133911,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748031854629517,0.3861406445503235,0.3687234818935394,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567053198814392,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.318849503993988,0.305234432220459,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031823009252548,0.4812010824680328,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169070720672,0.8767508268356323,0.8767508268356323,1.0,1.0,-2.160017251968384,0.9694775938987732,1.1905394792556765,0.4760153591632843,0.8411320447921753,0.8411320447921753,0.0,110.54905700683594,107.0,55571.7265625,0.0,978.82763671875,1.0,279.6571350097656,283.3812561035156,300.5917358398437,304.2792663574219,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607134580612183,1.0,0.0,0.0,3.5609443187713623,3.560968399047852,8.461038873974758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.50390625,0.0,1469.509521484375,1895.4371337890625,0.0,2118.83349609375,0.8890103697776794,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606926560401916,0.2375706285238266,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708073496818542,0.3830121457576751,0.3655610382556915,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536676287651062,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197307586669922,0.3162835836410522,0.3026421070098877,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062307357788,0.1011866852641105,0.4720548391342163,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767327070236206,0.8767327070236206,1.0,1.0,-2.141927480697632,0.9607478976249696,1.1811795234680176,0.4712310135364532,0.933564305305481,0.933564305305481,0.0,110.8473892211914,110.0,54713.78125,0.0,962.2357177734376,1.0,279.9425048828125,283.5069274902344,300.55096435546875,304.107177734375,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750297486782074,1.0,0.0,0.0,3.671525001525879,3.671548843383789,8.994691143016098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7958984375,0.0,1539.5850830078125,1895.4371337890625,0.0,2028.025390625,0.9080167412757874,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606926560401916,0.2375706285238266,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708073496818542,0.3830121457576751,0.3655610382556915,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536676287651062,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197307586669922,0.3162835836410522,0.3026421070098877,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062307357788,0.1011866852641105,0.4720548391342163,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767327070236206,0.8767327070236206,1.0,1.0,-2.141927480697632,0.9607478976249696,1.1811795234680176,0.4712310135364532,0.933564305305481,0.933564305305481,0.0,110.8473892211914,110.0,54713.78125,0.0,962.2357177734376,1.0,279.9425048828125,283.5069274902344,300.55096435546875,304.107177734375,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750297486782074,1.0,0.0,0.0,3.671525001525879,3.671548843383789,8.994691143016098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7958984375,0.0,1539.5850830078125,1895.4371337890625,0.0,2028.025390625,0.9080167412757874,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673020362854,0.2577995955944061,0.2352365255355835,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865269124507904,0.3792136311531067,0.36225426197052,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482687592506409,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315410137176,0.2999193668365478,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522523522377014,0.0989817082881927,0.4628291428089142,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766683340072632,0.8766683340072632,1.0,1.0,-2.125701904296875,0.9529033899307252,1.1727986335754397,0.4669914245605469,0.8235864639282227,0.8235864639282227,0.0,112.0369110107422,98.0,54507.02734375,0.0,950.8776245117188,1.0,279.6578369140625,283.42657470703125,300.5921325683594,304.2069396972656,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555837035179138,1.0,0.0,0.0,3.453047275543213,3.4530704021453857,7.956065815051261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.02734375,0.0,1361.2247314453125,1895.4371337890625,0.0,2073.949951171875,0.8665986657142639,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673020362854,0.2577995955944061,0.2352365255355835,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865269124507904,0.3792136311531067,0.36225426197052,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482687592506409,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315410137176,0.2999193668365478,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522523522377014,0.0989817082881927,0.4628291428089142,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766683340072632,0.8766683340072632,1.0,1.0,-2.125701904296875,0.9529033899307252,1.1727986335754397,0.4669914245605469,0.8235864639282227,0.8235864639282227,0.0,112.0369110107422,98.0,54507.02734375,0.0,950.8776245117188,1.0,279.6578369140625,283.42657470703125,300.5921325683594,304.2069396972656,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555837035179138,1.0,0.0,0.0,3.453047275543213,3.4530704021453857,7.956065815051261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.02734375,0.0,1361.2247314453125,1895.4371337890625,0.0,2073.949951171875,0.8665986657142639,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643668055534363,0.2556912899017334,0.2330907136201858,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660629987716675,0.3761227428913116,0.3590897619724273,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440883874893188,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105412125587463,0.2972498536109924,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499510765075684,0.0969154015183448,0.452951967716217,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583357334137,0.8766039609909058,0.8766039609909058,1.0,1.0,-2.098613739013672,0.9397828578948976,1.158831000328064,0.460054874420166,0.9026598930358888,0.9026598930358888,0.0,109.42859649658205,86.0,53536.83203125,0.0,915.7697143554688,1.0,279.9413452148437,283.52606201171875,300.5570068359375,304.04302978515625,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446962594985962,1.0,0.0,0.0,3.5723989009857178,3.5724217891693115,8.515559102306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.875,0.0,1433.14111328125,1895.4371337890625,0.0,1979.7451171875,0.8858668208122253,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643668055534363,0.2556912899017334,0.2330907136201858,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660629987716675,0.3761227428913116,0.3590897619724273,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440883874893188,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105412125587463,0.2972498536109924,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499510765075684,0.0969154015183448,0.452951967716217,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583357334137,0.8766039609909058,0.8766039609909058,1.0,1.0,-2.098613739013672,0.9397828578948976,1.158831000328064,0.460054874420166,0.9026598930358888,0.9026598930358888,0.0,109.42859649658205,86.0,53536.83203125,0.0,915.7697143554688,1.0,279.9413452148437,283.52606201171875,300.5570068359375,304.04302978515625,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446962594985962,1.0,0.0,0.0,3.5723989009857178,3.5724217891693115,8.515559102306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.875,0.0,1433.14111328125,1895.4371337890625,0.0,1979.7451171875,0.8858668208122253,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948369979858,0.2543051242828369,0.2319681197404861,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683326840400696,0.3742600083351135,0.3574563860893249,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.642307698726654,0.4009484350681305,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174957633018494,0.3089939057826996,0.2958764433860779,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502147674560547,0.0958162322640419,0.4478892087936401,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539598941803,0.876571774482727,0.876571774482727,1.0,1.0,-2.081573486328125,0.9315389394760132,1.1500346660614014,0.4556764662265777,0.7947306036949158,0.7947306036949158,0.0,107.00062561035156,86.0,53604.4921875,0.0,891.2890014648438,1.0,279.7000427246094,283.38140869140625,300.61279296875,304.2278747558594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495623826980591,1.0,0.0,0.0,3.481507062911988,3.48153018951416,8.087752121355152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.927734375,0.0,1384.6712646484375,1895.4371337890625,0.0,2021.666259765625,0.8676264882087708,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685970067977905,0.252836525440216,0.2305441349744796,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711540699005127,0.3723038136959076,0.3555100262165069,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409624814987183,0.3949288129806518,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199637532234192,0.3073624968528747,0.2942392230033874,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508320927619934,0.0946796685457229,0.4423564374446869,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369211196899,0.87665855884552,0.87665855884552,1.0,1.0,-2.061688184738159,0.921937882900238,1.1397502422332764,0.450558990240097,0.7978407740592957,0.7978407740592957,0.0,104.13133239746094,89.0,52759.88671875,0.0,863.03564453125,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.1052551269531,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483895421028137,1.0,0.0,0.0,3.3102476596832275,3.310269594192505,7.311631406992092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.095703125,0.0,1225.471435546875,1895.4371337890625,0.0,2011.53466796875,0.8362607359886169,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388333320618,0.2507369816303253,0.2284049838781356,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732236623764038,0.3691945374011993,0.3523176312446594,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402738094329834,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306137084961,0.3047584593296051,0.2915488481521606,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494386553764343,0.0926995128393173,0.4326628148555755,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.876832127571106,0.876832127571106,1.0,1.0,-2.032841444015503,0.908068835735321,1.124772548675537,0.4429740607738495,0.8635163307189941,0.8635163307189941,0.0,100.96112060546876,92.0,51736.890625,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.55633544921875,303.9274597167969,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355375289916992,1.0,0.0,0.0,3.41958999633789,3.4196114540100098,7.802636332598922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.390625,0.0,1279.413818359375,1895.4371337890625,0.0,1901.6929931640625,0.8519738912582397,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388333320618,0.2507369816303253,0.2284049838781356,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732236623764038,0.3691945374011993,0.3523176312446594,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402738094329834,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306137084961,0.3047584593296051,0.2915488481521606,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494386553764343,0.0926995128393173,0.4326628148555755,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.876832127571106,0.876832127571106,1.0,1.0,-2.032841444015503,0.908068835735321,1.124772548675537,0.4429740607738495,0.8635163307189941,0.8635163307189941,0.0,100.96112060546876,92.0,51736.890625,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.55633544921875,303.9274597167969,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355375289916992,1.0,0.0,0.0,3.41958999633789,3.4196114540100098,7.802636332598922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.390625,0.0,1279.413818359375,1895.4371337890625,0.0,1901.6929931640625,0.8519738912582397,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464100122451,0.2265807390213012,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513219833374,0.3662371933460235,0.3494820594787597,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392298936843872,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.302293062210083,0.289172887802124,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899638175964,0.0908395051956176,0.4240667223930359,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770056962966919,0.8770056962966919,1.0,1.0,-2.011367082595825,0.8977454304695129,1.1136215925216677,0.4373741745948791,0.9582849740982056,0.9582849740982056,0.0,99.55654907226562,95.0,50983.17578125,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5740051269531,303.8819885253906,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726787269115448,1.0,0.0,0.0,3.606011152267456,3.60603404045105,8.67655728598038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4267578125,0.0,1448.1939697265625,1895.4371337890625,0.0,1828.222412109375,0.8914071321487427,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464100122451,0.2265807390213012,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513219833374,0.3662371933460235,0.3494820594787597,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392298936843872,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.302293062210083,0.289172887802124,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899638175964,0.0908395051956176,0.4240667223930359,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770056962966919,0.8770056962966919,1.0,1.0,-2.011367082595825,0.8977454304695129,1.1136215925216677,0.4373741745948791,0.9582849740982056,0.9582849740982056,0.0,99.55654907226562,95.0,50983.17578125,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5740051269531,303.8819885253906,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726787269115448,1.0,0.0,0.0,3.606011152267456,3.60603404045105,8.67655728598038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4267578125,0.0,1448.1939697265625,1895.4371337890625,0.0,1828.222412109375,0.8914071321487427,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659436464309692,0.2457048743963241,0.224136009812355,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684683442115784,0.3622416257858276,0.3460237085819244,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351553797721863,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278733730316,0.2862742841243744,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555035591125,0.0886603519320488,0.4148814380168915,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775049448013306,0.8775049448013306,1.0,1.0,-1.991634488105774,0.888281524181366,1.1033529043197632,0.4322967827320099,0.8173201084136963,0.8173201084136963,0.0,99.64701080322266,98.0,50798.26953125,0.0,786.34130859375,1.0,279.9580078125,283.4959411621094,300.6247863769531,304.00982666015625,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351008653640747,1.0,0.0,0.0,3.425242185592652,3.425265073776245,7.828451771274558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4833984375,0.0,1332.0860595703125,1895.4371337890625,0.0,1898.00048828125,0.8597252368927002,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659436464309692,0.2457048743963241,0.224136009812355,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684683442115784,0.3622416257858276,0.3460237085819244,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351553797721863,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278733730316,0.2862742841243744,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555035591125,0.0886603519320488,0.4148814380168915,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775049448013306,0.8775049448013306,1.0,1.0,-1.991634488105774,0.888281524181366,1.1033529043197632,0.4322967827320099,0.8173201084136963,0.8173201084136963,0.0,99.64701080322266,98.0,50798.26953125,0.0,786.34130859375,1.0,279.9580078125,283.4959411621094,300.6247863769531,304.00982666015625,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351008653640747,1.0,0.0,0.0,3.425242185592652,3.425265073776245,7.828451771274558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4833984375,0.0,1332.0860595703125,1895.4371337890625,0.0,1898.00048828125,0.8597252368927002,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434690594673156,0.2219541817903518,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632339835166931,0.3589790761470794,0.342775821685791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307538747787476,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.296133279800415,0.2835021913051605,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334009528160095,0.0865778103470802,0.4055300056934356,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.8780041337013245,0.8780041337013245,1.0,1.0,-1.974625945091248,0.8801461458206177,1.09447979927063,0.4278856515884399,0.90765780210495,0.90765780210495,0.0,100.51490783691406,101.0,50068.46875,0.0,774.9701538085938,1.0,280.2411193847656,283.6079406738281,300.5784606933594,303.8419494628906,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242785692214966,1.0,0.0,0.0,3.5572190284729004,3.557241678237915,8.443344086117577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.318359375,0.0,1412.96728515625,1895.4371337890625,0.0,1807.3673095703125,0.8821280002593994,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434690594673156,0.2219541817903518,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632339835166931,0.3589790761470794,0.342775821685791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307538747787476,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.296133279800415,0.2835021913051605,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334009528160095,0.0865778103470802,0.4055300056934356,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.8780041337013245,0.8780041337013245,1.0,1.0,-1.974625945091248,0.8801461458206177,1.09447979927063,0.4278856515884399,0.90765780210495,0.90765780210495,0.0,100.51490783691406,101.0,50068.46875,0.0,774.9701538085938,1.0,280.2411193847656,283.6079406738281,300.5784606933594,303.8419494628906,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242785692214966,1.0,0.0,0.0,3.5572190284729004,3.557241678237915,8.443344086117577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.318359375,0.0,1412.96728515625,1895.4371337890625,0.0,1807.3673095703125,0.8821280002593994,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586771845817566,0.2420775294303894,0.220918983221054,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603208065032959,0.3570911884307861,0.3412140011787414,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276686191558838,0.3935570120811462,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.80995112657547,0.294530987739563,0.2821741700172424,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297191739082336,0.0854643732309341,0.4009465277194977,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465192317962,0.8782537579536438,0.8782537579536438,1.0,1.0,-1.9670751094818115,0.8765318989753723,1.0905431509017944,0.4259530007839203,0.8038743138313293,0.8038743138313293,0.0,101.18097686767578,101.0,50402.3125,0.0,770.9078979492188,1.0,280.0001525878906,283.4573669433594,300.637939453125,304.04010009765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300260663032532,1.0,0.0,0.0,3.4887888431549072,3.48881196975708,8.12161999874661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.123046875,0.0,1384.39697265625,1895.4371337890625,0.0,1855.2864990234373,0.8685687780380249,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554157972335815,0.2405696213245391,0.2196054905653,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567522168159485,0.3550826609134674,0.3393678963184356,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240586042404175,0.3964133560657501,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806505024433136,0.2928273379802704,0.2806147336959839,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255060791969299,0.0842776522040367,0.3959265053272247,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046587944030761,0.8784303069114685,0.8784303069114685,1.0,1.0,-1.9588099718093872,0.8725707530975342,1.086239218711853,0.4238260984420776,0.8033333420753479,0.8033333420753479,0.0,102.0818862915039,89.0,49813.234375,0.0,767.0591430664062,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9373474121094,293.1499938964844,293.1499938964844,280.25,41238.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300015091896057,1.0,0.0,0.0,3.3222784996032715,3.322300434112549,7.364874363702256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6416015625,0.0,1233.8909912109375,1895.4371337890625,0.0,1855.0811767578125,0.8384304642677307,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383621037006378,0.2174071371555328,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568089008331299,0.3518339693546295,0.3360872268676758,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186656355857849,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349795818329,0.2777926623821258,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220241546630859,0.0820666253566742,0.3855227530002594,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787834644317627,0.8787834644317627,1.0,1.0,-1.9316611289978027,0.8595238924026489,1.0721372365951538,0.4169156551361084,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.63671875,0.0,737.67822265625,1.0,280.24029541015625,283.62554931640625,300.5781555175781,303.7740478515625,293.1499938964844,293.1499938964844,280.54998779296875,33654.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718530535697937,1.0,0.0,0.0,3.4565370082855225,3.4565589427948,7.972155344759813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9990234375,0.0,1311.7781982421875,1895.4371337890625,0.0,1759.9481201171875,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383621037006378,0.2174071371555328,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568089008331299,0.3518339693546295,0.3360872268676758,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186656355857849,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349795818329,0.2777926623821258,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220241546630859,0.0820666253566742,0.3855227530002594,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787834644317627,0.8787834644317627,1.0,1.0,-1.9316611289978027,0.8595238924026489,1.0721372365951538,0.4169156551361084,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.63671875,0.0,737.67822265625,1.0,280.24029541015625,283.62554931640625,300.5781555175781,303.7740478515625,293.1499938964844,293.1499938964844,280.54998779296875,33654.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718530535697937,1.0,0.0,0.0,3.4565370082855225,3.4565589427948,7.972155344759813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9990234375,0.0,1311.7781982421875,1895.4371337890625,0.0,1759.9481201171875,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046728134155,0.0,0.2153573334217071,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348198890686,0.0,0.33295738697052,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811574399471283,0.0,0.2750683128833771,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398829460144,0.0,0.3752070069313049,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791366219520569,0.8791366219520569,1.0,1.0,-1.8963435888290403,0.8425844311714172,1.0537590980529783,0.4078449606895447,0.0,0.0,0.0,94.82112121582033,60.0,47826.19921875,0.0,693.1806640625,0.0,280.54150390625,283.6904602050781,300.5846252441406,303.7048034667969,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638954162597656,3.63897705078125,8.835811513563385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046728134155,0.0,0.2153573334217071,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348198890686,0.0,0.33295738697052,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811574399471283,0.0,0.2750683128833771,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398829460144,0.0,0.3752070069313049,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791366219520569,0.8791366219520569,1.0,1.0,-1.8963435888290403,0.8425844311714172,1.0537590980529783,0.4078449606895447,0.0,0.0,0.0,94.82112121582033,60.0,47826.19921875,0.0,693.1806640625,0.0,280.54150390625,283.6904602050781,300.5846252441406,303.7048034667969,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638954162597656,3.63897705078125,8.835811513563385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0369368642568588,0.0,0.0011732381535694,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.3822821974754333,0.0,0.0012354886857792,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.3822821974754333,0.0,0.0009125380311161,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.3822821974754333,0.0,0.0012354829814285,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,0.0058604273945093,288.5600280761719,294.1499938964844,302.5296630859375,297.6171264648437,299.1460266113281,297.3428649902344,283.91046142578125,0.0,0.0,0.6919891834259033,0.6919891834259033,1.0,1.0,-0.0125018134713172,0.0127850826829671,-0.0002832699392456,-0.0155669813975691,0.0,0.0,0.0,-0.0660963952541351,60.0,2624.65771484375,0.0,-1.0656293852662202e-05,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,-8.149072527885438e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4399093896388937e-13,-1.4400579253365242e-13,-4.058647236986041e-19,-6.972436517038716e-12,-6.972425675016991e-12,-1.0900812759711638e-17,0.0,0.0,-0.0,0.0,0.0,2.5626875413581e-23,1.016625672537824e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
