time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,0.0008776499889791,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0013163060648366,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.0016589718870818,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.0011023535626009,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0018018345581367,288.411376953125,294.1499938964844,302.51177978515625,297.618408203125,299.4653625488281,298.00341796875,283.43359375,0.0,0.0,0.5274819731712341,0.5274819731712341,1.0,1.0,-0.0062100803479552,0.0084203276783227,-0.0022102475631982,-0.0188988540321588,0.0,0.0,0.0,-0.0344289988279342,60.0,1338.2685546875,0.0,-4.483460998017108e-06,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0076374452406663e-25,-2.358317672047615e-25,-2.663302075510027e-28,1.2185043541129565e-18,1.2176513241062613e-18,8.530531297861636e-22,0.0,0.0,-0.0,0.0,0.0,9.668959403841238e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0001148210649262,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,0.000121211152873,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.004896128317341e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0001210480404552,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0005715796141885,288.9622497558594,294.1499938964844,302.4735717773437,297.6230773925781,298.1572570800781,297.91796875,283.2559814453125,0.0,0.0,0.1758273243904113,0.1758273243904113,1.0,1.0,0.039703544229269,-0.0008442554972134,-0.0388592891395092,-0.0144384214654564,0.0,0.0,0.0,0.2076099216938018,60.0,332.0186767578125,-0.0,-1.0190440491442133e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.807675018979014e-43,2.214051573633211e-43,1.1630777253895982e-43,5.3926509266585276e-21,2.770639644210841e-21,2.6220114843960788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0001148210649262,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,0.000121211152873,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.004896128317341e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0001210480404552,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0005715796141885,288.9622497558594,294.1499938964844,302.4735717773437,297.6230773925781,298.1572570800781,297.91796875,283.2559814453125,0.0,0.0,0.1758273243904113,0.1758273243904113,1.0,1.0,0.039703544229269,-0.0008442554972134,-0.0388592891395092,-0.0144384214654564,0.0,0.0,0.0,0.2076099216938018,60.0,332.0186767578125,-0.0,-1.0190440491442133e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.807675018979014e-43,2.214051573633211e-43,1.1630777253895982e-43,5.3926509266585276e-21,2.770639644210841e-21,2.6220114843960788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,9.771814802661538e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,0.0001029056293191,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,7.601139805046842e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001029036575346,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,0.0004880929191131,288.9351806640625,294.1499938964844,302.4544677734375,297.62628173828125,298.2038269042969,298.8442687988281,283.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416585719212,4.2220193563480286e-08,0.0010416163131594,-0.0270306002348661,0.0,0.0,0.0,-0.0101104266941547,60.0,165.53475952148438,0.0,-7.392055323407477e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.497791721745126e-21,2.749611162076094e-21,2.7481803577206404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,9.771126497071236e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,0.0001028956612572,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.599929085699841e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.402099609375,0.0,0.0,0.000102895173768,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.0004880764172412,288.9198303222656,294.1499938964844,302.43536376953125,297.63006591796875,298.2431030273437,299.5860595703125,283.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0679705120253402e-08,0.0010411688126623,-0.0270248763263225,0.0,0.0,0.0,-0.0101069528609514,60.0,92.63938903808594,0.0,-7.391128065137309e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4987881351099545e-21,2.7494114351166666e-21,2.749376699993288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,9.77213348960504e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,0.0001029061822919,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017639160156,0.0,0.0,7.60069306124933e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0001029057384585,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,0.0004881273198407,288.8887023925781,294.1499938964844,302.39715576171875,297.6390991210937,298.32000732421875,300.6341247558594,283.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691790564010262e-08,0.0010412752162665,-0.0270578563213348,0.0,0.0,0.0,-0.0101131917908787,60.0,48.07688903808594,0.0,-7.392640100079009e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498813580607313e-21,2.7494061844584814e-21,2.749407396148832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,9.77213348960504e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,0.0001029061822919,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017639160156,0.0,0.0,7.60069306124933e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0001029057384585,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,0.0004881273198407,288.8887023925781,294.1499938964844,302.39715576171875,297.6390991210937,298.32000732421875,300.6341247558594,283.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691790564010262e-08,0.0010412752162665,-0.0270578563213348,0.0,0.0,0.0,-0.0101131917908787,60.0,48.07688903808594,0.0,-7.392640100079009e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498813580607313e-21,2.7494061844584814e-21,2.749407396148832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,9.773607598617672e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,0.0001029217019095,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929138183594,0.0,0.0,7.601839024573565e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.000102921258076,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,0.0004882010107394,288.8710327148437,294.1499938964844,302.37579345703125,297.6449279785156,298.36212158203125,301.028076171875,283.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710085263099245e-08,0.001041431678459,-0.0271057523787021,0.0,0.0,0.0,-0.0101222628727555,60.0,42.70922470092773,0.0,-7.394862677756464e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4988127728137456e-21,2.7494063864068728e-21,2.7494063864068728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,9.77530362433754e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,0.0001029395571094,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,7.603157428093255e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,0.000102939113276,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0004882857901975,288.8570251464844,294.1499938964844,302.3590087890625,297.64990234375,298.394775390625,301.2763977050781,283.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327141746878,60.0,40.37203979492188,0.0,-7.397423473776146e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494063864068728e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,9.781245898921044e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.000103002123069,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,7.607777661178261e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,0.0001030016865115,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0004885827656835,288.8248291015625,294.1499938964844,302.3208923339844,297.66217041015625,298.4674987792969,301.6698608398437,283.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,37.866329193115234,0.0,-7.406405444498888e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,9.781245898921044e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.000103002123069,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,7.607777661178261e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,0.0001030016865115,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.0,0.0004885827656835,288.8248291015625,294.1499938964844,302.3208923339844,297.66217041015625,298.4674987792969,301.6698608398437,283.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805094596832989e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,37.866329193115234,0.0,-7.406405444498888e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,9.790730109671132e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365478515625,0.0,0.0,0.0001031019855872,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,7.615151844220236e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001031015490298,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.000489056634251,288.79217529296875,294.1499938964844,302.2828369140625,297.6756591796875,298.53814697265625,301.9013366699219,283.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,36.51317596435547,0.0,-7.420761249932184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,9.790730109671132e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365478515625,0.0,0.0,0.0001031019855872,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,7.615151844220236e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001031015490298,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.000489056634251,288.79217529296875,294.1499938964844,302.2828369140625,297.6756591796875,298.53814697265625,301.9013366699219,283.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,36.51317596435547,0.0,-7.420761249932184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,9.797162056202068e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0001031697102007,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.620154065079987e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0001031692809192,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,0.0004893779987469,288.7756652832031,294.1499938964844,302.2638244628906,297.68280029296875,298.5726928710937,301.97540283203125,283.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003239208662308e-08,0.0010439379839226,-0.0278730951249599,0.0,0.0,0.0,-0.0102675892412662,60.0,35.980892181396484,0.0,-7.430507764638605e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,9.80460099526681e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191833496094,0.0,0.0,0.0001032480431604,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3347473144531,0.0,0.0,7.625939178979024e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0001032476211548,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0004897496546618,288.7590637207031,294.1499938964844,302.2448425292969,297.69012451171875,298.6068115234375,302.03302001953125,283.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447411332279,1.1095880658729133e-08,0.0010447300737723,-0.0281155779957771,0.0,0.0,0.0,-0.0103135155513882,60.0,35.493045806884766,0.0,-7.441789762197004e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,9.823891014093532e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.0001034511660691,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,7.640940748387948e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,0.0001034507440635,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,0.0004907133406959,288.7256164550781,294.1499938964844,302.2069091796875,297.7052307128906,298.6737670898437,302.1055908203125,283.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336119598581718e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,34.63252258300781,0.0,-7.471086860277867e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,9.823891014093532e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.0001034511660691,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,7.640940748387948e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,0.0001034507440635,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,0.0004907133406959,288.7256164550781,294.1499938964844,302.2069091796875,297.7052307128906,298.6737670898437,302.1055908203125,283.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336119598581718e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,34.63252258300781,0.0,-7.471086860277867e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,9.849842899711804e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0001037244437611,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.661124254809693e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,0.0001037240290315,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.0004920097999274,288.6918029785156,294.1499938964844,302.1690979003906,297.7207336425781,298.7389221191406,302.13690185546875,283.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495596798136,1.1659381904394197e-08,0.0010495479218661,-0.0295903980731964,0.0,0.0,0.0,-0.010592863894999,60.0,33.90174102783203,0.0,-7.510598720728012e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,9.849842899711804e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0001037244437611,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.661124254809693e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,0.0001037240290315,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.0004920097999274,288.6918029785156,294.1499938964844,302.1690979003906,297.7207336425781,298.7389221191406,302.13690185546875,283.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495596798136,1.1659381904394197e-08,0.0010495479218661,-0.0295903980731964,0.0,0.0,0.0,-0.010592863894999,60.0,33.90174102783203,0.0,-7.510598720728012e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.887381020234898e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0001041197247104,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,7.690319034736603e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001041193172568,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004938850179314,288.6576232910156,294.1499938964844,302.1313781738281,297.73638916015625,298.8023986816406,302.1414489746094,283.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.2127004289652632e-08,0.0010535459732636,-0.0308141373097896,0.0,0.0,0.0,-0.0108246812596917,60.0,33.282371520996094,0.0,-7.567940230046588e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.887381020234898e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0001041197247104,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,7.690319034736603e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001041193172568,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004938850179314,288.6576232910156,294.1499938964844,302.1313781738281,297.73638916015625,298.8023986816406,302.1414489746094,283.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.2127004289652632e-08,0.0010535459732636,-0.0308141373097896,0.0,0.0,0.0,-0.0108246812596917,60.0,33.282371520996094,0.0,-7.567940230046588e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,9.94613510556519e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001047384357661,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601928710937,0.0,0.0,7.736016414128244e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001047380210366,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.00049681996461,288.623046875,294.1499938964844,302.09375,297.7519226074219,298.8642272949219,302.12799072265625,284.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598169174045,1.285899564607007e-08,0.0010598041117191,-0.032729435712099,0.0,0.0,0.0,-0.0111875552684068,60.0,32.777950286865234,0.0,-7.658136524923975e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,9.94613510556519e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001047384357661,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601928710937,0.0,0.0,7.736016414128244e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001047380210366,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.00049681996461,288.623046875,294.1499938964844,302.09375,297.7519226074219,298.8642272949219,302.12799072265625,284.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598169174045,1.285899564607007e-08,0.0010598041117191,-0.032729435712099,0.0,0.0,0.0,-0.0111875552684068,60.0,32.777950286865234,0.0,-7.658136524923975e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,9.986330405808984e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,0.0001051617073244,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,7.767279021209106e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,0.0001051612925948,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264099121094,0.0,0.0,0.0004988278378732,288.6056213378906,294.1499938964844,302.0749816894531,297.7595520019531,298.8945617675781,302.116455078125,284.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640990221872,1.3359788830769048e-08,0.0010640856344252,-0.0340395905077457,0.0,0.0,0.0,-0.0114358169957995,60.0,32.57242584228516,0.0,-7.720151984358381e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0001003382203634,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,0.000105661812995,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,7.804216875229031e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0001056614055414,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,0.0005012001493014,288.5880432128906,294.1499938964844,302.0562744140625,297.7670593261719,298.9245910644531,302.1026916503906,284.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691575007513,1.3951506616649569e-08,0.0010691435309126,-0.0355873927474021,0.0,0.0,0.0,-0.011729147285223,60.0,32.39596176147461,0.0,-7.793749290385676e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,0.0001015273519442,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0001069140271283,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200927734375,0.0,0.0,7.896704482845962e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0001069136196747,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,0.0005071401246823,288.5525207519531,294.1499938964844,302.0189208984375,297.7815856933594,298.9837341308594,302.07012939453125,284.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433126776542853e-08,0.0010818120790645,-0.0394618548452854,0.0,0.0,0.0,-0.0124636469408869,60.0,32.28159713745117,0.0,-7.979560479043357e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,0.0001015273519442,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0001069140271283,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200927734375,0.0,0.0,7.896704482845962e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0001069136196747,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,0.0005071401246823,288.5525207519531,294.1499938964844,302.0189208984375,297.7815856933594,298.9837341308594,302.07012939453125,284.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433126776542853e-08,0.0010818120790645,-0.0394618548452854,0.0,0.0,0.0,-0.0124636469408869,60.0,32.28159713745117,0.0,-7.979560479043357e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,0.00010245503654,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.0001078909190255,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,7.968857244122773e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,0.0001078905115718,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0005117740947753,288.52947998046875,294.1499938964844,301.9951171875,297.7904357910156,299.02099609375,302.0463562011719,284.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917115723714,1.6589019935508986e-08,0.0010916949249804,-0.0424833334982395,0.0,0.0,0.0,-0.0130366683006286,60.0,32.23250198364258,0.0,-8.126040285105773e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.00010301774455,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0001084834802895,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,8.01262358436361e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,0.0001084830728359,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,0.0005145849427208,288.5164489746094,294.1499938964844,301.9817199707031,297.79522705078125,299.04180908203125,302.032470703125,284.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977066121995,1.729016219087498e-08,0.0010976893827319,-0.0443155504763126,0.0,0.0,0.0,-0.013384249061346,60.0,32.22634506225586,0.0,-8.215540248102118e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,0.0001047367986757,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.000110293731268,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,8.146328036673367e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001102933238144,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0005231719696894,288.47967529296875,294.1499938964844,301.9447021484375,297.8077087402344,299.0989074707031,301.991943359375,284.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160225840285,1.943217675659525e-08,0.0011160031426697,-0.0499102473258972,0.0,0.0,0.0,-0.0144461262971162,60.0,32.16251754760742,0.0,-8.49199750518892e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,0.0001047367986757,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.000110293731268,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,8.146328036673367e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001102933238144,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0005231719696894,288.47967529296875,294.1499938964844,301.9447021484375,297.8077087402344,299.0989074707031,301.991943359375,284.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160225840285,1.943217675659525e-08,0.0011160031426697,-0.0499102473258972,0.0,0.0,0.0,-0.0144461262971162,60.0,32.16251754760742,0.0,-8.49199750518892e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001065687611117,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0001122228786698,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,8.288814569823444e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001122224639402,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0005323229124769,288.4422607421875,294.1499938964844,301.9078369140625,297.8188171386719,299.15509033203125,301.9504089355469,284.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355419410392,2.171493385105805e-08,0.001135520171374,-0.0558674708008766,0.0,0.0,0.0,-0.0155777735635638,60.0,32.129329681396484,0.0,-8.791648298256406e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001065687611117,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0001122228786698,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,8.288814569823444e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001122224639402,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0005323229124769,288.4422607421875,294.1499938964844,301.9078369140625,297.8188171386719,299.15509033203125,301.9504089355469,284.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355419410392,2.171493385105805e-08,0.001135520171374,-0.0558674708008766,0.0,0.0,0.0,-0.0155777735635638,60.0,32.129329681396484,0.0,-8.791648298256406e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,0.0001074832325684,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,0.000113185858936,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,8.359939965885133e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0001131854442064,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0005368908750824,288.4232788085937,294.1499938964844,301.8894958496094,297.82379150390625,299.1828308105469,301.9296875,284.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452860198915,2.2854450776321755e-08,0.0011452630860731,-0.0588390827178955,0.0,0.0,0.0,-0.0161426756531,60.0,32.126102447509766,0.0,-8.94317082611451e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001083769457181,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001141269895015,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,8.429451554547995e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0001141265747719,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0005413551698438,288.4041748046875,294.1499938964844,301.87115478515625,297.8283386230469,299.2103271484375,301.9091186523437,284.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548092588782,2.3968121709572188e-08,0.0011547852773219,-0.0617418177425861,0.0,0.0,0.0,-0.0166947674006223,60.0,32.1274299621582,0.0,-9.092504882346476e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0001100259250961,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0001158634404418,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,8.557705587008968e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001158630329882,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,0.0005495921941474,288.36553955078125,294.1499938964844,301.8346862792969,297.8359680175781,299.2645568847656,301.8686828613281,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723788920789,2.6022950905257858e-08,0.0011723529314622,-0.0670935809612274,0.0,0.0,0.0,-0.0177134200930595,60.0,32.129329681396484,0.0,-9.3712813509228e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0001100259250961,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0001158634404418,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,8.557705587008968e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001158630329882,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,0.0005495921941474,288.36553955078125,294.1499938964844,301.8346862792969,297.8359680175781,299.2645568847656,301.8686828613281,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723788920789,2.6022950905257858e-08,0.0011723529314622,-0.0670935809612274,0.0,0.0,0.0,-0.0177134200930595,60.0,32.129329681396484,0.0,-9.3712813509228e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0001113886901293,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.00011729849939,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,8.663698099553585e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001172980846604,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0005563994636759,288.3264465332031,294.1499938964844,301.7984313964844,297.84149169921875,299.3175964355469,301.82940673828125,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868998408317,2.772113738558346e-08,0.0011868721339851,-0.0715122371912002,0.0,0.0,0.0,-0.0185552760958671,60.0,32.14285659790039,0.0,-9.604843143051769e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0001113886901293,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.00011729849939,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,8.663698099553585e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0001172980846604,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0005563994636759,288.3264465332031,294.1499938964844,301.7984313964844,297.84149169921875,299.3175964355469,301.82940673828125,284.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868998408317,2.772113738558346e-08,0.0011868721339851,-0.0715122371912002,0.0,0.0,0.0,-0.0185552760958671,60.0,32.14285659790039,0.0,-9.604843143051769e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
