time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,0.0001124159316532,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0001183802232844,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,8.74359393492341e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001183798158308,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0005615308182314,288.2870788574219,294.1499938964844,301.76239013671875,297.8446655273437,299.36932373046875,301.7911682128906,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.90012032166942e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,32.154632568359375,0.0,-9.782795729051941e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,0.0001124159316532,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0001183802232844,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,8.74359393492341e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001183798158308,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0005615308182314,288.2870788574219,294.1499938964844,301.76239013671875,297.8446655273437,299.36932373046875,301.7911682128906,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.90012032166942e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,32.154632568359375,0.0,-9.782795729051941e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0001131069511757,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,0.0001191078918054,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,8.797338523436338e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,0.0001191074916278,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0005649827071465,288.24755859375,294.1499938964844,301.7265930175781,297.84527587890625,299.41973876953125,301.7538146972656,284.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862263772884035e-08,0.0012051787925884,-0.0770775601267814,0.0,0.0,0.0,-0.0196167156100273,60.0,32.11201477050781,0.0,-9.90341675333184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0001131069511757,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,0.0001191078918054,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,8.797338523436338e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,0.0001191074916278,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0005649827071465,288.24755859375,294.1499938964844,301.7265930175781,297.84527587890625,299.41973876953125,301.7538146972656,284.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862263772884035e-08,0.0012051787925884,-0.0770775601267814,0.0,0.0,0.0,-0.0196167156100273,60.0,32.11201477050781,0.0,-9.90341675333184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.0001133457626565,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0001193593707284,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,8.815912588033825e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0001193589705508,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,0.0005661756731569,288.227783203125,294.1499938964844,301.7087707519531,297.84454345703125,299.4442138671875,301.7355041503906,284.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159828412479335e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,32.06479263305664,0.0,-9.945271983724525e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.000113544454507,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,0.0001195685981656,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,8.831365266814828e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0001195681979879,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0005671682301908,288.2080383300781,294.1499938964844,301.6910400390625,297.8430480957031,299.4682922363281,301.7173156738281,284.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,32.00783920288086,0.0,-9.980159632050345e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,0.0001138658408308,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001199070247821,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,8.856360364006832e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,0.0001199066318804,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,0.0005687737721018,288.1685791015625,294.1499938964844,301.6557312011719,297.8377990722656,299.51513671875,301.68133544921875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.873435974121094,0.0,-1.0036719544359585e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,0.0001138658408308,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001199070247821,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,8.856360364006832e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,0.0001199066318804,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,0.0005687737721018,288.1685791015625,294.1499938964844,301.6557312011719,297.8377990722656,299.51513671875,301.68133544921875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.873435974121094,0.0,-1.0036719544359585e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.000114058238978,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.0001201096165459,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,8.8713233708404e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,0.0001201092236442,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0005697348969988,288.1402587890625,294.1499938964844,301.6304626464844,297.8320007324219,299.5478515625,301.6557006835937,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.76554107666016,0.0,-1.0070652223248545e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.0001141234315582,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.000120178265206,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,8.876393985701725e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,0.0001201778795802,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,0.0005700605688616,288.1292724609375,294.1499938964844,301.6206970214844,297.8292541503906,299.56036376953125,301.6457824707031,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.112869606525237e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445331960916,60.0,31.721651077270508,0.0,-1.008216301556786e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001143171248259,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001203822248498,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,8.891457400750369e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0001203818392241,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0005710282712243,288.0901184082031,294.1499938964844,301.5859375,297.8172302246094,299.6038818359375,301.610595703125,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.555740356445312,0.0,-1.0116397675119516e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001143171248259,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001203822248498,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,8.891457400750369e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0001203818392241,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0005710282712243,288.0901184082031,294.1499938964844,301.5859375,297.8172302246094,299.6038818359375,301.610595703125,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.555740356445312,0.0,-1.0116397675119516e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.000114459064207,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001205316875712,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,8.902495028451085e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0001205313019454,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0005717374151572,288.0512084960937,294.1499938964844,301.5514831542969,297.8014221191406,299.64581298828125,301.57574462890625,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.37808418273925,0.0,-1.0141516781914109e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.000114459064207,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001205316875712,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,8.902495028451085e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0001205313019454,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0005717374151572,288.0512084960937,294.1499938964844,301.5514831542969,297.8014221191406,299.64581298828125,301.57574462890625,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.37808418273925,0.0,-1.0141516781914109e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0001145107453339,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,0.0001205860971822,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,8.906513539841399e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,0.0001205857261084,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.000571995624341,288.0318298339844,294.1499938964844,301.53436279296875,297.79205322265625,299.66619873046875,301.5584411621094,284.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.161108708127358e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,31.28470039367676,0.0,-1.0150668572350696e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001145481364801,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0001206254673888,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,8.909421012504026e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.000120625096315,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,0.0005721824709326,288.0125427246094,294.1499938964844,301.517333984375,297.7816467285156,299.6861572265625,301.5412292480469,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.16576240777522e-08,0.0012205280363559,-0.0817387774586677,0.0,0.0,0.0,-0.0205067377537488,60.0,31.187885284423828,0.0,-1.0157289409562509e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,0.0001145790738519,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0001206580418511,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,8.911825716495514e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0001206576707772,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0005723371286876,287.9742126464844,294.1499938964844,301.4834899902344,297.7576599121094,299.72479248046875,301.50714111328125,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.98224639892578,0.0,-1.0162759878085128e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,0.0001145790738519,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0001206580418511,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,8.911825716495514e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0001206576707772,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0005723371286876,287.9742126464844,294.1499938964844,301.4834899902344,297.7576599121094,299.72479248046875,301.50714111328125,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.98224639892578,0.0,-1.0162759878085128e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001145645583164,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0001206427405122,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,8.91069503268227e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0001206423767143,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0005722647765651,287.9361572265625,294.1499938964844,301.45001220703125,297.7292175292969,299.76202392578125,301.4734191894531,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.764205932617188,0.0,-1.0160167818185073e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001145645583164,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0001206427405122,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,8.91069503268227e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0001206423767143,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0005722647765651,287.9361572265625,294.1499938964844,301.45001220703125,297.7292175292969,299.76202392578125,301.4734191894531,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.764205932617188,0.0,-1.0160167818185073e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0001145054266089,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.000120580458315,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,8.90609371708706e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001205801017931,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0005719695473089,287.8985290527344,294.1499938964844,301.4175720214844,297.6993103027344,299.7975769042969,301.4405212402344,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.534656524658203,0.0,-1.0149665286007804e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0001145054266089,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.000120580458315,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,8.90609371708706e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001205801017931,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0005719695473089,287.8985290527344,294.1499938964844,301.4175720214844,297.6993103027344,299.7975769042969,301.4405212402344,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.534656524658203,0.0,-1.0149665286007804e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001144210982602,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0001204916479764,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,8.899532986106351e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0001204912914545,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0005715484148822,287.8612976074219,294.1499938964844,301.38690185546875,297.6710205078125,299.8316650390625,301.4089050292969,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.3037109375,0.0,-1.0134704098163638e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001144210982602,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0001204916479764,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,8.899532986106351e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0001204912914545,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0005715484148822,287.8612976074219,294.1499938964844,301.38690185546875,297.6710205078125,299.8316650390625,301.4089050292969,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.3037109375,0.0,-1.0134704098163638e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.000114369635412,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0001204374420922,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,8.895529026631266e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0001204371001222,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0005712914280593,287.84283447265625,294.1499938964844,301.3721923828125,297.6574401855469,299.84814453125,301.39373779296875,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462379284756e-08,0.0012186219682916,-0.081160083413124,0.0,0.0,0.0,-0.0203961916267871,60.0,30.18921089172364,0.0,-1.0125581439979214e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0001143125846283,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0001203773645102,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,8.891090692486614e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0001203770152642,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0005710065015591,287.8244934082031,294.1499938964844,301.35791015625,297.6442565917969,299.8642578125,301.37896728515625,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363462937861186e-08,0.0012180135818198,-0.0809754058718681,0.0,0.0,0.0,-0.0203609149903059,60.0,30.075687408447266,0.0,-1.0115473969563028e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0001141835382441,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0001202414641738,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,8.881052781362087e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001202411222038,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.0005703620263375,287.7881164550781,294.1499938964844,301.3305358886719,297.6190185546875,299.8955993652344,301.3505249023437,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.851442337036133,0.0,-1.0092632862779285e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0001141835382441,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0001202414641738,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,8.881052781362087e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001202411222038,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.0005703620263375,287.7881164550781,294.1499938964844,301.3305358886719,297.6190185546875,299.8955993652344,301.3505249023437,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.851442337036133,0.0,-1.0092632862779285e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0001140659223892,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.0001201175982714,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,8.871903264662251e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0001201172635774,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0005697746528312,287.75933837890625,294.1499938964844,301.30975341796875,297.599853515625,299.9197692871094,301.32891845703125,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084276825189,60.0,29.67504119873047,0.0,-1.0071838829617265e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0001140337990364,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0001200837650685,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,8.86940470081754e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0001200834303745,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0005696142325177,287.752197265625,294.1499938964844,301.3047180175781,297.59521484375,299.9256591796875,301.32373046875,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.631521224975582,0.0,-1.0066163724786749e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001138661900768,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0001199072576127,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,8.856366184772924e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0001199069301947,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0005687770899385,287.7167358398437,294.1499938964844,301.2803649902344,297.5727233886719,299.9544677734375,301.2984313964844,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.41596031188965,0.0,-1.003657956744064e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001138661900768,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0001199072576127,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,8.856366184772924e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0001199069301947,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0005687770899385,287.7167358398437,294.1499938964844,301.2803649902344,297.5727233886719,299.9544677734375,301.2984313964844,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.41596031188965,0.0,-1.003657956744064e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001136817518272,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001197130259242,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,8.842019451549277e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001197126985061,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0005678559537045,287.6817626953125,294.1499938964844,301.25738525390625,297.55157470703125,299.98211669921875,301.2745666503906,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.20476531982422,0.0,-1.000407650053603e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001136817518272,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001197130259242,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,8.842019451549277e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001197126985061,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0005678559537045,287.6817626953125,294.1499938964844,301.25738525390625,297.55157470703125,299.98211669921875,301.2745666503906,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.20476531982422,0.0,-1.000407650053603e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.000113582224003,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0001196082084788,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,8.834277832647786e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0001196078883367,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0005673588602803,287.6645202636719,294.1499938964844,301.2464294433594,297.5414428710937,299.99542236328125,301.2633056640625,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.045274965529643e-08,0.0012102285400032,-0.0786111652851104,0.0,0.0,0.0,-0.0199094470590353,60.0,29.101219177246094,0.0,-9.986560201014073e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0001134797785198,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001195003205793,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,8.82630847627297e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0001195000004372,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.0005668471567332,287.6473999023437,294.1499938964844,301.2357482910156,297.5316162109375,300.0084228515625,301.2523193359375,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325018940402515e-08,0.0012091360986232,-0.0782794654369354,0.0,0.0,0.0,-0.019846124574542,60.0,28.998764038085938,0.0,-9.96854510049161e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001132680263253,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0001192773270304,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,8.809837163425982e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001192770141642,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0005657895235344,287.6134033203125,294.1499938964844,301.21539306640625,297.5128173828125,300.0339050292969,301.23101806640625,285.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069100048393,3.0061020339644535e-08,0.0012068799696862,-0.0775938257575035,0.0,0.0,0.0,-0.019715255126357,60.0,28.79600524902344,0.0,-9.931363820214757e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001132680263253,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0001192773270304,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,8.809837163425982e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001192770141642,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0005657895235344,287.6134033203125,294.1499938964844,301.21539306640625,297.5128173828125,300.0339050292969,301.23101806640625,285.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069100048393,3.0061020339644535e-08,0.0012068799696862,-0.0775938257575035,0.0,0.0,0.0,-0.019715255126357,60.0,28.79600524902344,0.0,-9.931363820214757e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.000113040805445,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001190380426123,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,8.792163134785369e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001190377370221,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0005646546487696,287.5798034667969,294.1499938964844,301.1961975097656,297.4951171875,300.0586853027344,301.2108154296875,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204488100484,2.977775004353589e-08,0.0012044582981616,-0.0768580064177513,0.0,0.0,0.0,-0.0195748284459114,60.0,28.5959701538086,0.0,-9.891544294760025e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
