time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.000113040805445,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001190380426123,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,8.792163134785369e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001190377370221,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0005646546487696,287.5798034667969,294.1499938964844,301.1961975097656,297.4951171875,300.0586853027344,301.2108154296875,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204488100484,2.977775004353589e-08,0.0012044582981616,-0.0768580064177513,0.0,0.0,0.0,-0.0195748284459114,60.0,28.5959701538086,0.0,-9.891544294760025e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001128017611335,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0001187863017548,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.773568697506562e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001187859961646,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0005634606932289,287.54669189453125,294.1499938964844,301.1781005859375,297.4784240722656,300.0824890136719,301.19195556640625,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019402347505,2.9479735985660227e-08,0.0012019106652587,-0.0760837644338607,0.0,0.0,0.0,-0.0194270927459001,60.0,28.400110244750977,0.0,-9.849738802358845e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001128017611335,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0001187863017548,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.773568697506562e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001187859961646,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0005634606932289,287.54669189453125,294.1499938964844,301.1781005859375,297.4784240722656,300.0824890136719,301.19195556640625,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019402347505,2.9479735985660227e-08,0.0012019106652587,-0.0760837644338607,0.0,0.0,0.0,-0.0194270927459001,60.0,28.400110244750977,0.0,-9.849738802358845e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0001125519629567,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.0001185232467832,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,8.754138252697885e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.000118522948469,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0005622130702249,287.5140991210937,294.1499938964844,301.1610717773437,297.46270751953125,300.1053466796875,301.1742553710937,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992778163403,2.9168335302642845e-08,0.0011992485960945,-0.0752746015787124,0.0,0.0,0.0,-0.0192727204412221,60.0,28.208154678344727,0.0,-9.806149847690905e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0001125519629567,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.0001185232467832,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,8.754138252697885e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.000118522948469,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0005622130702249,287.5140991210937,294.1499938964844,301.1610717773437,297.46270751953125,300.1053466796875,301.1742553710937,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992778163403,2.9168335302642845e-08,0.0011992485960945,-0.0752746015787124,0.0,0.0,0.0,-0.0192727204412221,60.0,28.208154678344727,0.0,-9.806149847690905e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.000112423338578,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001183877975563,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,8.744133810978383e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.000118387499242,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0005615706322714,287.4980163574219,294.1499938964844,301.15289306640625,297.4552001953125,300.116455078125,301.165771484375,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979067930951,2.900799245253438e-08,0.00119787780568,-0.0748578980565071,0.0,0.0,0.0,-0.0191932339221239,60.0,28.113569259643555,0.0,-9.783743593061445e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0001122915855376,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0001182490450446,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,8.733884897083044e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001182487467303,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0005609125364571,287.4820556640625,294.1499938964844,301.1449890136719,297.4478759765625,300.1273498535156,301.15753173828125,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843743393736083e-08,0.0011964736040681,-0.0744310095906257,0.0,0.0,0.0,-0.0191118102520704,60.0,28.019819259643555,0.0,-9.760817931692145e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001120112356147,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0001179538157884,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,8.712078124517575e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001179535247501,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0005595122347585,287.45050048828125,294.1499938964844,301.1297912597656,297.43389892578125,300.14849853515625,301.1418151855469,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935146758332,2.8494273607293508e-08,0.0011934861540794,-0.0735225826501846,0.0,0.0,0.0,-0.0189385674893856,60.0,27.833879470825195,0.0,-9.712127990724184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001120112356147,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0001179538157884,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,8.712078124517575e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001179535247501,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0005595122347585,287.45050048828125,294.1499938964844,301.1297912597656,297.43389892578125,300.14849853515625,301.1418151855469,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935146758332,2.8494273607293508e-08,0.0011934861540794,-0.0735225826501846,0.0,0.0,0.0,-0.0189385674893856,60.0,27.833879470825195,0.0,-9.712127990724184e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0001117407155106,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,0.000117668932944,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,8.691036055097356e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001176686491817,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,0.0005581610603258,287.4232482910156,294.1499938964844,301.1171264648437,297.4222106933594,300.1664123535156,301.12872314453125,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906318832188,2.8157062459399643e-08,0.001190603710711,-0.0726458504796028,0.0,0.0,0.0,-0.0187714025378227,60.0,27.670726776123047,0.0,-9.665261302416185e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0001117016508942,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0001176277946797,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,8.687997615197673e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001176275109173,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0005579658900387,287.4195556640625,294.1499938964844,301.1154479980469,297.420654296875,300.1687927246094,301.1269836425781,285.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190215582028,2.8108368965718e-08,0.0011901875259354,-0.0725192353129386,0.0,0.0,0.0,-0.0187472626566886,60.0,27.64840507507324,0.0,-9.65850333045637e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.0001113597027142,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0001172676929854,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,8.661400352139026e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.000117267416499,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0005562579608522,287.3890991210937,294.1499938964844,301.1018371582031,297.4081115722656,300.1883544921875,301.1129150390625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865715496242,2.7682139247531268e-08,0.0011865438427776,-0.0714108049869537,0.0,0.0,0.0,-0.0185359679162502,60.0,27.46180534362793,0.0,-9.599446570973669e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.0001113597027142,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0001172676929854,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,8.661400352139026e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.000117267416499,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0005562579608522,287.3890991210937,294.1499938964844,301.1018371582031,297.4081115722656,300.1883544921875,301.1129150390625,285.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865715496242,2.7682139247531268e-08,0.0011865438427776,-0.0714108049869537,0.0,0.0,0.0,-0.0185359679162502,60.0,27.46180534362793,0.0,-9.599446570973669e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0001109825825551,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001168705639429,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,8.632067329017445e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0001168702874565,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0005543743027374,287.3592529296875,294.1499938964844,301.0888977050781,297.39617919921875,300.2071228027344,301.099609375,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825523106381,2.7212085029759692e-08,0.0011825251858681,-0.0701881051063537,0.0,0.0,0.0,-0.0183029454201459,60.0,27.272987365722656,0.0,-9.534528544463684e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0001109825825551,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001168705639429,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,8.632067329017445e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0001168702874565,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0005543743027374,287.3592529296875,294.1499938964844,301.0888977050781,297.39617919921875,300.2071228027344,301.099609375,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825523106381,2.7212085029759692e-08,0.0011825251858681,-0.0701881051063537,0.0,0.0,0.0,-0.0183029454201459,60.0,27.272987365722656,0.0,-9.534528544463684e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.000110785018478,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001166625152109,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,8.61670050653629e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0001166622460004,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0005533874500542,287.3445129394531,294.1499938964844,301.0826721191406,297.39044189453125,300.2162475585937,301.0932006835937,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804467067122,2.696583933925467e-08,0.0011804196983575,-0.0695474445819854,0.0,0.0,0.0,-0.0181808713823556,60.0,27.177942276000977,0.0,-9.500607234258497e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.000110580062028,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0001164466812042,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,8.600758883403614e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0001164464119938,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0005523637519218,287.3299255371094,294.1499938964844,301.0765991210937,297.38482666015625,300.2252197265625,301.0869445800781,285.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782624060288,2.671038323853736e-08,0.0011782357469201,-0.0688827410340309,0.0,0.0,0.0,-0.0180542338639497,60.0,27.08237075805664,0.0,-9.465481554116197e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001101580855902,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0001160023093689,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,8.567936311010271e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001160020474344,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0005502559943124,287.3011474609375,294.1499938964844,301.0648193359375,297.3739624023437,300.2426452636719,301.07489013671875,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737655149772,2.6184434176457216e-08,0.0011737393215298,-0.067513920366764,0.0,0.0,0.0,-0.0177935026586055,60.0,26.890743255615234,0.0,-9.393366440235697e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001101580855902,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0001160023093689,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,8.567936311010271e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001160020474344,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0005502559943124,287.3011474609375,294.1499938964844,301.0648193359375,297.3739624023437,300.2426452636719,301.07489013671875,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737655149772,2.6184434176457216e-08,0.0011737393215298,-0.067513920366764,0.0,0.0,0.0,-0.0177935026586055,60.0,26.890743255615234,0.0,-9.393366440235697e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001097299609682,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001155514546553,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,8.534636435797438e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001155511999968,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0005481175030581,287.27294921875,294.1499938964844,301.0534973144531,297.363525390625,300.2593688964844,301.0633239746094,285.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692029656842,2.5650829016399257e-08,0.0011691773543134,-0.0661247968673706,0.0,0.0,0.0,-0.0175289753824472,60.0,26.6999568939209,0.0,-9.32048322965784e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001097299609682,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001155514546553,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,8.534636435797438e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001155511999968,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0005481175030581,287.27294921875,294.1499938964844,301.0534973144531,297.363525390625,300.2593688964844,301.0633239746094,285.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692029656842,2.5650829016399257e-08,0.0011691773543134,-0.0661247968673706,0.0,0.0,0.0,-0.0175289753824472,60.0,26.6999568939209,0.0,-9.32048322965784e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001093095052056,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001151086908066,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,8.501932461513206e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0001151084361481,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0005460173706524,287.245361328125,294.1499938964844,301.0425720214844,297.3534240722656,300.27545166015625,301.0522766113281,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647220235317,2.5126793090635163e-08,0.0011646968778222,-0.0647602155804634,0.0,0.0,0.0,-0.0172691904008388,60.0,26.51254844665528,0.0,-9.24918239775252e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001093095052056,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001151086908066,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,8.501932461513206e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0001151084361481,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0005460173706524,287.245361328125,294.1499938964844,301.0425720214844,297.3534240722656,300.27545166015625,301.0522766113281,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647220235317,2.5126793090635163e-08,0.0011646968778222,-0.0647602155804634,0.0,0.0,0.0,-0.0172691904008388,60.0,26.51254844665528,0.0,-9.24918239775252e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.0001089038705686,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.000114681533887,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,8.470381726510823e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001146812792285,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005439912783913,287.21826171875,294.1499938964844,301.0319519042969,297.3436584472656,300.2909545898437,301.0415344238281,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603988241404,2.46212312760008e-08,0.0011603741440922,-0.0634434074163436,0.0,0.0,0.0,-0.017018562182784,60.0,26.329326629638672,0.0,-9.180654814144873e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.0001089038705686,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.000114681533887,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,8.470381726510823e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001146812792285,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005439912783913,287.21826171875,294.1499938964844,301.0319519042969,297.3436584472656,300.2909545898437,301.0415344238281,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603988241404,2.46212312760008e-08,0.0011603741440922,-0.0634434074163436,0.0,0.0,0.0,-0.017018562182784,60.0,26.329326629638672,0.0,-9.180654814144873e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.000108711879875,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0001144793495768,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,8.455448551103473e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001144791021943,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0005430323071777,287.20489501953125,294.1499938964844,301.0267333984375,297.3388671875,300.2984924316406,301.0362854003906,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583532905206,2.438194002252203e-08,0.0011583289597183,-0.0628200247883796,0.0,0.0,0.0,-0.0168999414891004,60.0,26.240148544311523,0.0,-9.14830806664213e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0001085301191778,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0001142879409599,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,8.441310637863353e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0001142876935773,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0005421244422905,287.1916809082031,294.1499938964844,301.0216064453125,297.3341064453125,300.3058776855469,301.0310974121094,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564162559807,2.415539945843648e-08,0.0011563920415937,-0.0622297935187816,0.0,0.0,0.0,-0.0167876370251178,60.0,26.153160095214844,0.0,-9.117737675978789e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,0.0001082077651517,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0001139484811574,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,8.416237687924877e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0001139482410508,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0005405143019743,287.1657409667969,294.1499938964844,301.01141357421875,297.32470703125,300.3201904296875,301.0209045410156,285.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529806070029,2.3753624844857768e-08,0.0011529568582773,-0.0611828528344631,0.0,0.0,0.0,-0.0165884606540203,60.0,25.988582611083984,0.0,-9.063645478590845e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,0.0001082077651517,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0001139484811574,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,8.416237687924877e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0001139482410508,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0005405143019743,287.1657409667969,294.1499938964844,301.01141357421875,297.32470703125,300.3201904296875,301.0209045410156,285.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529806070029,2.3753624844857768e-08,0.0011529568582773,-0.0611828528344631,0.0,0.0,0.0,-0.0165884606540203,60.0,25.988582611083984,0.0,-9.063645478590845e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,0.000107930820377,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001136568389483,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,8.394696487812325e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,0.0001136565988417,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,0.0005391309969127,287.14117431640625,294.1499938964844,301.0017395019531,297.3157958984375,300.33349609375,301.01123046875,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500280816107,2.340844496018235e-08,0.0011500045657157,-0.0602832250297069,0.0,0.0,0.0,-0.0164173375815153,60.0,25.83781242370605,0.0,-9.017301749736364e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0001079209323506,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.000113646419777,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,8.393926691496745e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001136461869464,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.0005390815786086,287.1401672363281,294.1499938964844,301.0013427734375,297.3154296875,300.33404541015625,301.0108337402344,285.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499227257445,2.3396117043716923e-08,0.0011498993262648,-0.0602510944008827,0.0,0.0,0.0,-0.0164112262427806,60.0,25.83173179626465,0.0,-9.015648316790249e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001077103370334,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0001134246485889,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,8.377546328119934e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,0.0001134244157583,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0005380297079682,287.1152038574219,294.1499938964844,300.9913024902344,297.30615234375,300.3473205566406,301.0008239746094,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476788204163,2.3133619464488223e-08,0.0011476556537672,-0.059566855430603,0.0,0.0,0.0,-0.0162810981273651,60.0,25.690990447998047,0.0,-8.980487820053895e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001077103370334,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0001134246485889,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,8.377546328119934e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,0.0001134244157583,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0005380297079682,287.1152038574219,294.1499938964844,300.9913024902344,297.30615234375,300.3473205566406,301.0008239746094,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476788204163,2.3133619464488223e-08,0.0011476556537672,-0.059566855430603,0.0,0.0,0.0,-0.0162810981273651,60.0,25.690990447998047,0.0,-8.980487820053895e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0001075546388165,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0001132606848841,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,8.365435496671125e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001132604520535,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.000537252111826,287.0906066894531,294.1499938964844,300.981201171875,297.2968444824219,300.3601989746094,300.9908447265625,285.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460182722657,2.2939529387144843e-08,0.0011459953384473,-0.0590608827769756,0.0,0.0,0.0,-0.0161848776042461,60.0,25.56162452697754,0.0,-8.954534536087524e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0001075546388165,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0001132606848841,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,8.365435496671125e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001132604520535,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.000537252111826,287.0906066894531,294.1499938964844,300.981201171875,297.2968444824219,300.3601989746094,300.9908447265625,285.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460182722657,2.2939529387144843e-08,0.0011459953384473,-0.0590608827769756,0.0,0.0,0.0,-0.0161848776042461,60.0,25.56162452697754,0.0,-8.954534536087524e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0001075067339115,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.000113210233394,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,8.36170875118114e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,0.0001132100078393,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.000537012820132,287.0784912109375,294.1499938964844,300.97613525390625,297.29217529296875,300.366455078125,300.98583984375,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455083731561,2.287979938842e-08,0.0011454854393377,-0.0589051656424999,0.0,0.0,0.0,-0.0161552708595991,60.0,25.5034122467041,0.0,-8.946555141164937e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.0001074796673492,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,0.0001131817261921,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,8.359602361451834e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0001131815006374,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,0.0005368776619434,287.0664978027344,294.1499938964844,300.97100830078125,297.2874450683594,300.37255859375,300.9808044433594,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452194303274,2.284603262125984e-08,0.0011451966129243,-0.0588171295821666,0.0,0.0,0.0,-0.0161385294049978,60.0,25.44931030273437,0.0,-8.942045326421066e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,0.0001074979663826,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,0.0001132009856519,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,8.361024811165407e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001132007673732,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005369691643863,287.0429382324219,294.1499938964844,300.96063232421875,297.27789306640625,300.3843994140625,300.9705810546875,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286876998880416e-08,0.0011453906772658,-0.058876410126686,0.0,0.0,0.0,-0.0161498002707958,60.0,25.35653114318848,0.0,-8.945082186073706e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,0.0001074979663826,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,0.0001132009856519,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,8.361024811165407e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001132007673732,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005369691643863,287.0429382324219,294.1499938964844,300.96063232421875,297.27789306640625,300.3843994140625,300.9705810546875,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286876998880416e-08,0.0011453906772658,-0.058876410126686,0.0,0.0,0.0,-0.0161498002707958,60.0,25.35653114318848,0.0,-8.945082186073706e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
