time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001075793989002,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001132867328124,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,8.367357804672793e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0001132865145336,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0005373759777285,287.0196838378906,294.1499938964844,300.95001220703125,297.2680969238281,300.3958435058594,300.96014404296875,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297018042440868e-08,0.0011462575057521,-0.0591407902538776,0.0,0.0,0.0,-0.0162000730633735,60.0,25.276966094970703,0.0,-8.95863081495918e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001075793989002,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001132867328124,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,8.367357804672793e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0001132865145336,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0005373759777285,287.0196838378906,294.1499938964844,300.95001220703125,297.2680969238281,300.3958435058594,300.96014404296875,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297018042440868e-08,0.0011462575057521,-0.0591407902538776,0.0,0.0,0.0,-0.0162000730633735,60.0,25.276966094970703,0.0,-8.95863081495918e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0001077323977369,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.0001134478443418,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,8.379256178159267e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0001134476260631,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,0.0005381403025239,286.9969177246094,294.1499938964844,300.9402770996094,297.2591247558594,300.4068603515625,300.9501647949219,285.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479099048301,2.3160771078778453e-08,0.0011478867381811,-0.0596376359462738,0.0,0.0,0.0,-0.0162945538759231,60.0,25.21637916564941,0.0,-8.984121535604572e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0001077323977369,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.0001134478443418,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,8.379256178159267e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0001134476260631,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,0.0005381403025239,286.9969177246094,294.1499938964844,300.9402770996094,297.2591247558594,300.4068603515625,300.9501647949219,285.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479099048301,2.3160771078778453e-08,0.0011478867381811,-0.0596376359462738,0.0,0.0,0.0,-0.0162945538759231,60.0,25.21637916564941,0.0,-8.984121535604572e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0001079068970284,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001136315913754,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,8.392828021897003e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001136313803726,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0005390120204538,286.9744873046875,294.1499938964844,300.9326477050781,297.2520751953125,300.4175109863281,300.9410400390625,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497681261971,2.3378158076070576e-08,0.0011497447267174,-0.0602042824029922,0.0,0.0,0.0,-0.0164023172110319,60.0,25.16771507263184,0.0,-9.013240998001493e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0001079068970284,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001136315913754,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,8.392828021897003e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001136313803726,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0005390120204538,286.9744873046875,294.1499938964844,300.9326477050781,297.2520751953125,300.4175109863281,300.9410400390625,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497681261971,2.3378158076070576e-08,0.0011497447267174,-0.0602042824029922,0.0,0.0,0.0,-0.0164023172110319,60.0,25.16771507263184,0.0,-9.013240998001493e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001080039728549,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.0001137338185799,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,8.40037755551748e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,0.0001137336075771,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0005394970066845,286.96343994140625,294.1499938964844,300.9295349121094,297.24920654296875,300.4227294921875,300.93707275390625,285.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508028255775,2.3499097778767464e-08,0.0011507793096825,-0.0605195052921772,0.0,0.0,0.0,-0.0164622757583856,60.0,25.14780044555664,0.0,-9.029461267573424e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,0.0001081063091987,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001138415827881,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,8.408337453147396e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001138413717853,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,0.0005400082445703,286.95245361328125,294.1499938964844,300.9268798828125,297.24676513671875,300.4278564453125,300.9335632324219,285.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518929386511,2.3626595790915417e-08,0.0011518693063408,-0.0608518011868,0.0,0.0,0.0,-0.0165254808962345,60.0,25.13064765930176,0.0,-9.046576820992416e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001083260503946,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,0.0001140729727922,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,8.42542722239159e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.0001140727690653,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,0.0005411059246398,286.930908203125,294.1499938964844,300.9228820800781,297.2431030273437,300.4378967285156,300.9280700683594,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542337015271,2.3900359025219583e-08,0.0011542097199708,-0.061565238982439,0.0,0.0,0.0,-0.0166611950844526,60.0,25.104995727539062,0.0,-9.083382224162052e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001083260503946,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,0.0001140729727922,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,8.42542722239159e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.0001140727690653,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,0.0005411059246398,286.930908203125,294.1499938964844,300.9228820800781,297.2431030273437,300.4378967285156,300.9280700683594,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542337015271,2.3900359025219583e-08,0.0011542097199708,-0.061565238982439,0.0,0.0,0.0,-0.0166611950844526,60.0,25.104995727539062,0.0,-9.083382224162052e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0001085575859178,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0001143167828558,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,8.443434489890933e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.000114316579129,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0005422625690698,286.90966796875,294.1499938964844,300.9205017089844,297.24090576171875,300.4477233886719,300.92401123046875,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566998437047,2.4188819836012964e-08,0.0011566756293177,-0.0623168721795082,0.0,0.0,0.0,-0.0168041922152042,60.0,25.08697509765625,0.0,-9.122244648551717e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0001085575859178,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0001143167828558,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,8.443434489890933e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.000114316579129,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0005422625690698,286.90966796875,294.1499938964844,300.9205017089844,297.24090576171875,300.4477233886719,300.92401123046875,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566998437047,2.4188819836012964e-08,0.0011566756293177,-0.0623168721795082,0.0,0.0,0.0,-0.0168041922152042,60.0,25.08697509765625,0.0,-9.122244648551717e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.000108801657916,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,0.0001145737987826,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,8.462416735710576e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,0.0001145735950558,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0005434817867353,286.8888854980469,294.1499938964844,300.9195861816406,297.24005126953125,300.4573059082031,300.92169189453125,285.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593002127483,2.4492909034279364e-08,0.0011592757655307,-0.0631091222167015,0.0,0.0,0.0,-0.0169549416750669,60.0,25.07699203491211,0.0,-9.16330193945214e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.000108801657916,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,0.0001145737987826,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,8.462416735710576e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,0.0001145735950558,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0005434817867353,286.8888854980469,294.1499938964844,300.9195861816406,297.24005126953125,300.4573059082031,300.92169189453125,285.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593002127483,2.4492909034279364e-08,0.0011592757655307,-0.0631091222167015,0.0,0.0,0.0,-0.0169549416750669,60.0,25.07699203491211,0.0,-9.16330193945214e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0001090515215764,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001148369119619,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,8.481850090902299e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.000114836708235,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0005447299918159,286.86846923828125,294.1499938964844,300.91998291015625,297.2403869628906,300.4667358398437,300.9207763671875,285.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619619326665,2.4804213794027425e-08,0.001161937136203,-0.0639200508594513,0.0,0.0,0.0,-0.0171092674136161,60.0,25.07342338562012,0.0,-9.205428597169885e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0001090515215764,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001148369119619,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,8.481850090902299e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.000114836708235,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0005447299918159,286.86846923828125,294.1499938964844,300.91998291015625,297.2403869628906,300.4667358398437,300.9207763671875,285.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619619326665,2.4804213794027425e-08,0.001161937136203,-0.0639200508594513,0.0,0.0,0.0,-0.0171092674136161,60.0,25.07342338562012,0.0,-9.205428597169885e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001091782178264,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0001149703311966,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,8.491703920299187e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,0.0001149701274698,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,0.000545362883713,286.8583984375,294.1499938964844,300.9206237792969,297.2409973144531,300.4714050292969,300.9207458496094,285.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962069744560722e-08,0.0011632867390289,-0.0643312111496925,0.0,0.0,0.0,-0.0171875227242708,60.0,25.073410034179688,0.0,-9.226827302200037e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001093048049369,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001151036267401,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,8.501549018546939e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,0.0001151034302893,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,0.0005459952517412,286.8484191894531,294.1499938964844,300.9215393066406,297.2418212890625,300.4760437011719,300.9210510253906,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.511978891561739e-08,0.0011646351777017,-0.0647419765591621,0.0,0.0,0.0,-0.0172657091170549,60.0,25.074546813964844,0.0,-9.248231691572073e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001095551924663,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0001153673001681,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,8.521023119101301e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001153671037172,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0005472460761666,286.82879638671875,294.1499938964844,300.9241027832031,297.24420166015625,300.4851989746094,300.9226989746094,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673277476802,2.5431756256466546e-08,0.00116730236914,-0.0655543804168701,0.0,0.0,0.0,-0.0174203626811504,60.0,25.08012962341309,0.0,-9.29064327692686e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001095551924663,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0001153673001681,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,8.521023119101301e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001153671037172,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0005472460761666,286.82879638671875,294.1499938964844,300.9241027832031,297.24420166015625,300.4851989746094,300.9226989746094,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673277476802,2.5431756256466546e-08,0.00116730236914,-0.0655543804168701,0.0,0.0,0.0,-0.0174203626811504,60.0,25.08012962341309,0.0,-9.29064327692686e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001098023712984,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0001156275829998,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,8.540247654309496e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.000115627386549,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0005484808352775,286.8095397949219,294.1499938964844,300.9275207519531,297.24737548828125,300.4942932128906,300.9252319335937,285.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739721465356524e-08,0.0011699354508891,-0.0663562342524528,0.0,0.0,0.0,-0.017573032528162,60.0,25.08868789672852,0.0,-9.332605088729906e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001098023712984,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0001156275829998,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,8.540247654309496e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.000115627386549,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0005484808352775,286.8095397949219,294.1499938964844,300.9275207519531,297.24737548828125,300.4942932128906,300.9252319335937,285.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739721465356524e-08,0.0011699354508891,-0.0663562342524528,0.0,0.0,0.0,-0.017573032528162,60.0,25.08868789672852,0.0,-9.332605088729906e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.0001100395238609,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001158773084171,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853820800781,0.0,0.0,8.558692206861451e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0001158771192422,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0005496655358001,286.7906799316406,294.1499938964844,300.93170166015625,297.2511901855469,300.5032653808594,300.9287109375,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724875075742,2.6035193556595004e-08,0.0011724614305421,-0.0671254470944404,0.0,0.0,0.0,-0.0177195090800523,60.0,25.09887886047364,0.0,-9.37295396852278e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.0001100395238609,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001158773084171,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853820800781,0.0,0.0,8.558692206861451e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0001158771192422,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0005496655358001,286.7906799316406,294.1499938964844,300.93170166015625,297.2511901855469,300.5032653808594,300.9287109375,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724875075742,2.6035193556595004e-08,0.0011724614305421,-0.0671254470944404,0.0,0.0,0.0,-0.0177195090800523,60.0,25.09887886047364,0.0,-9.37295396852278e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0001102665191865,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001161163454526,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695739746094,0.0,0.0,8.576346590416506e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0001161161562777,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0005507994792424,286.772216796875,294.1499938964844,300.9364013671875,297.25555419921875,300.51220703125,300.9328308105469,286.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749059194698,2.63180108817096e-08,0.0011748796096071,-0.0678616017103195,0.0,0.0,0.0,-0.0178597122430801,60.0,25.11002349853516,0.0,-9.41165581025416e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0001102665191865,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001161163454526,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695739746094,0.0,0.0,8.576346590416506e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0001161161562777,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0005507994792424,286.772216796875,294.1499938964844,300.9364013671875,297.25555419921875,300.51220703125,300.9328308105469,286.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749059194698,2.63180108817096e-08,0.0011748796096071,-0.0678616017103195,0.0,0.0,0.0,-0.0178597122430801,60.0,25.11002349853516,0.0,-9.41165581025416e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0001103752292692,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0001162308180937,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,8.584801253164187e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0001162306289188,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.000551342498511,286.7631225585937,294.1499938964844,300.9389343261719,297.25787353515625,300.5166320800781,300.9351501464844,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760635534301,2.6453452761643348e-08,0.001176037127152,-0.0682141110301017,0.0,0.0,0.0,-0.0179268531501293,60.0,25.11563491821289,0.0,-9.430218739225893e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0001104797411244,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001163408669526,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,8.592929225414991e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.0001163406777777,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0005518645630218,286.754150390625,294.1499938964844,300.9415588378906,297.2602844238281,300.52105712890625,300.93756103515625,286.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177176949568,2.6583657941614547e-08,0.0011771504068747,-0.0685529634356498,0.0,0.0,0.0,-0.0179914012551307,60.0,25.12104225158692,0.0,-9.44808036251743e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001106771960621,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0001165487919934,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.608285861555487e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0001165486100944,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0005528510082513,286.7364196777344,294.1499938964844,300.9469909667969,297.2652893066406,300.5298767089844,300.94268798828125,286.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792804580181,2.6829669153016773e-08,0.0011792536824941,-0.0691931396722793,0.0,0.0,0.0,-0.0181133579462766,60.0,25.130979537963867,0.0,-9.481875906658389e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001106771960621,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0001165487919934,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.608285861555487e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0001165486100944,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0005528510082513,286.7364196777344,294.1499938964844,300.9469909667969,297.2652893066406,300.5298767089844,300.94268798828125,286.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792804580181,2.6829669153016773e-08,0.0011792536824941,-0.0691931396722793,0.0,0.0,0.0,-0.0181133579462766,60.0,25.130979537963867,0.0,-9.481875906658389e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001108582509914,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001167394439107,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,8.622367022326216e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001167392620118,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0005537554388865,286.71905517578125,294.1499938964844,300.9525146484375,297.2704162597656,300.53863525390625,300.94805908203125,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812092270702,2.705523627355433e-08,0.0011811821023002,-0.0697800368070602,0.0,0.0,0.0,-0.0182251781225204,60.0,25.13921356201172,0.0,-9.512915255527332e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001108582509914,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001167394439107,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,8.622367022326216e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001167392620118,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0005537554388865,286.71905517578125,294.1499938964844,300.9525146484375,297.2704162597656,300.53863525390625,300.94805908203125,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812092270702,2.705523627355433e-08,0.0011811821023002,-0.0697800368070602,0.0,0.0,0.0,-0.0182251781225204,60.0,25.13921356201172,0.0,-9.512915255527332e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001110234807129,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0001169134411611,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,8.635217818664387e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0001169132592622,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0005545808817259,286.7020568847656,294.1499938964844,300.9580383300781,297.2755126953125,300.5473327636719,300.9535827636719,286.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261092938601905e-08,0.0011829420691356,-0.0703155994415283,0.0,0.0,0.0,-0.0183272305876016,60.0,25.145395278930664,0.0,-9.541286516423497e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001110234807129,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0001169134411611,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,8.635217818664387e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0001169132592622,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0005545808817259,286.7020568847656,294.1499938964844,300.9580383300781,297.2755126953125,300.5473327636719,300.9535827636719,286.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261092938601905e-08,0.0011829420691356,-0.0703155994415283,0.0,0.0,0.0,-0.0183272305876016,60.0,25.145395278930664,0.0,-9.541286516423497e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.0001111737146857,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001170716350316,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,8.646902278997004e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001170714604086,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0005553314113058,286.6854858398437,294.1499938964844,300.9634094238281,297.28045654296875,300.5559997558594,300.95904541015625,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,-0.0184200126677751,60.0,25.14912986755371,0.0,-9.567118297582057e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.0001111737146857,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001170716350316,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,8.646902278997004e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001170714604086,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0005553314113058,286.6854858398437,294.1499938964844,300.9634094238281,297.28045654296875,300.5559997558594,300.95904541015625,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,-0.0184200126677751,60.0,25.14912986755371,0.0,-9.567118297582057e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001112437894335,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001171454205177,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865661621094,0.0,0.0,8.652351243654266e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,0.0001171452458947,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0005556814139708,286.6773376464844,294.1499938964844,300.9659729003906,297.2828063964844,300.560302734375,300.96173095703125,286.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853160103783,2.75355471757166e-08,0.0011852885363623,-0.0710295215249061,0.0,0.0,0.0,-0.018463285639882,60.0,25.150020599365234,0.0,-9.579177628893377e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0001113108810386,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0001172160773421,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,8.657569560455158e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0001172159027191,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.00055601663189,286.6693115234375,294.1499938964844,300.96844482421875,297.2850952148437,300.5645751953125,300.9643249511719,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860306840389,2.761913187043774e-08,0.0011860030936077,-0.0712469294667244,0.0,0.0,0.0,-0.0185047220438718,60.0,25.150257110595703,0.0,-9.590732474862308e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0001114376427722,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0001173495620605,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,8.667428483022377e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0001173493874375,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.0005566498730331,286.6535339355469,294.1499938964844,300.9730224609375,297.289306640625,300.5730895996094,300.9692687988281,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.018583009019494,60.0,25.148794174194336,0.0,-9.61258166398693e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
