time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0001114376427722,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0001173495620605,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,8.667428483022377e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0001173493874375,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.0005566498730331,286.6535339355469,294.1499938964844,300.9730224609375,297.289306640625,300.5730895996094,300.9692687988281,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.018583009019494,60.0,25.148794174194336,0.0,-9.61258166398693e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001115567865781,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0001174750141217,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,8.67669441504404e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,0.0001174748467747,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0005572451045736,286.63818359375,294.1499938964844,300.9769592285156,297.2929382324219,300.58154296875,300.9736633300781,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.1447868347168,0.0,-9.633139796960677e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001115567865781,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0001174750141217,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,8.67669441504404e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,0.0001174748467747,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0005572451045736,286.63818359375,294.1499938964844,300.9769592285156,297.2929382324219,300.58154296875,300.9736633300781,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.1447868347168,0.0,-9.633139796960677e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,0.0001116696294047,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0001175938377855,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,8.685469947522506e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0001175936704385,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0005578087875619,286.62322998046875,294.1499938964844,300.98016357421875,297.2958679199219,300.5898742675781,300.9774169921875,286.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.138267517089844,0.0,-9.652629984202576e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,0.0001116696294047,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0001175938377855,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,8.685469947522506e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0001175936704385,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0005578087875619,286.62322998046875,294.1499938964844,300.98016357421875,297.2958679199219,300.5898742675781,300.9774169921875,286.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.138267517089844,0.0,-9.652629984202576e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,0.0001117757710744,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,0.0001177056037704,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,8.693724521435797e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,0.0001177054436993,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0005583390593528,286.60870361328125,294.1499938964844,300.982421875,297.2979736328125,300.5981140136719,300.9803771972656,286.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825795086217e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,-0.0187918152660131,60.0,25.128944396972656,0.0,-9.670980460896317e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,0.0001117757710744,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,0.0001177056037704,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,8.693724521435797e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,0.0001177054436993,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0005583390593528,286.60870361328125,294.1499938964844,300.982421875,297.2979736328125,300.5981140136719,300.9803771972656,286.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825795086217e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,-0.0187918152660131,60.0,25.128944396972656,0.0,-9.670980460896317e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0001118260552175,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001177585581899,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,8.697635348653421e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,0.0001177583908429,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0005585902836173,286.6015930175781,294.1499938964844,300.9831848144531,297.2986755371094,300.6021728515625,300.9814758300781,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.826089939844678e-08,0.0011914897477254,-0.0729158371686935,0.0,0.0,0.0,-0.0188228692859411,60.0,25.123029708862305,0.0,-9.6796810566957e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.0001118746295105,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001178097081719,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,8.701413025846705e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.0001178095408249,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,0.0005588329513557,286.5946044921875,294.1499938964844,300.983642578125,297.2991027832031,300.606201171875,300.9823303222656,286.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920353863388,2.83214038887536e-08,0.0011920069810003,-0.0730731487274169,0.0,0.0,0.0,-0.0188528634607791,60.0,25.11630630493164,0.0,-9.688088198345213e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.0001119657827075,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001179056853288,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,8.708501991350204e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0001179055252578,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.000559288309887,286.5809020996094,294.1499938964844,300.983642578125,297.2991027832031,300.6141052246094,300.98321533203125,286.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930061737075,2.8434945065214385e-08,0.001192977768369,-0.0733683407306671,0.0,0.0,0.0,-0.0189091507345438,60.0,25.09995460510254,0.0,-9.703874326305596e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.0001119657827075,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001179056853288,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,8.708501991350204e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0001179055252578,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.000559288309887,286.5809020996094,294.1499938964844,300.983642578125,297.2991027832031,300.6141052246094,300.98321533203125,286.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930061737075,2.8434945065214385e-08,0.001192977768369,-0.0733683407306671,0.0,0.0,0.0,-0.0189091507345438,60.0,25.09995460510254,0.0,-9.703874326305596e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0001120487431762,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0001179930477519,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,8.7149535829667e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001179928876808,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,0.0005597027484327,286.567626953125,294.1499938964844,300.9822998046875,297.2978515625,300.6218566894531,300.9827880859375,286.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938897660002,2.8538279295275973e-08,0.001193861127831,-0.0736369863152504,0.0,0.0,0.0,-0.0189603772014379,60.0,25.079360961914062,0.0,-9.718252869106436e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0001120487431762,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0001179930477519,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,8.7149535829667e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001179928876808,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,0.0005597027484327,286.567626953125,294.1499938964844,300.9822998046875,297.2978515625,300.6218566894531,300.9827880859375,286.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938897660002,2.8538279295275973e-08,0.001193861127831,-0.0736369863152504,0.0,0.0,0.0,-0.0189603772014379,60.0,25.079360961914062,0.0,-9.718252869106436e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001121229724958,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001180712060886,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,8.720726327737793e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001180710532935,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.000560073647648,286.55474853515625,294.1499938964844,300.9794311523437,297.29522705078125,300.6293640136719,300.98095703125,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946802260354,2.863073511605308e-08,0.0011946515878662,-0.0738773271441459,0.0,0.0,0.0,-0.0190062094479799,60.0,25.05405807495117,0.0,-9.73112648239294e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001121229724958,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001180712060886,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,8.720726327737793e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001180710532935,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.000560073647648,286.55474853515625,294.1499938964844,300.9794311523437,297.29522705078125,300.6293640136719,300.98095703125,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946802260354,2.863073511605308e-08,0.0011946515878662,-0.0738773271441459,0.0,0.0,0.0,-0.0190062094479799,60.0,25.05405807495117,0.0,-9.73112648239294e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0001121877139667,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0001181393818114,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,8.725761290406808e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001181392217404,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0005603970494121,286.54229736328125,294.1499938964844,300.9749450683594,297.29107666015625,300.6366271972656,300.97760009765625,286.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953696375712,2.871136572935029e-08,0.0011953409994021,-0.074086919426918,0.0,0.0,0.0,-0.0190461818128824,60.0,25.023513793945312,0.0,-9.742360163045305e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0001121877139667,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0001181393818114,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,8.725761290406808e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001181392217404,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0005603970494121,286.54229736328125,294.1499938964844,300.9749450683594,297.29107666015625,300.6366271972656,300.97760009765625,286.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953696375712,2.871136572935029e-08,0.0011953409994021,-0.074086919426918,0.0,0.0,0.0,-0.0190461818128824,60.0,25.023513793945312,0.0,-9.742360163045305e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,0.0001122157555073,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001181689076474,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,8.727941894903779e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0001181687548523,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0005605371552519,286.5362854003906,294.1499938964844,300.9720153808594,297.28839111328125,300.6401062011719,300.97509765625,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956680100411,2.8746287128456064e-08,0.0011956392554566,-0.0741776898503303,0.0,0.0,0.0,-0.0190634913742542,60.0,25.005664825439453,0.0,-9.747227380785264e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.00011224138143,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0001181958941742,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,8.729934779694304e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,0.0001181957413791,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0005606652121059,286.5303649902344,294.1499938964844,300.9686279296875,297.2852478027344,300.6435241699219,300.9721984863281,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959405383095,2.8778199379075893e-08,0.001195911783725,-0.0742606446146965,0.0,0.0,0.0,-0.0190793108195066,60.0,24.986364364624023,0.0,-9.751676799396593e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.000112287212687,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001182441483251,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,8.733498543733731e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.000118244002806,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.0005608942010439,286.5187683105469,294.1499938964844,300.9603576660156,297.27764892578125,300.6501159667969,300.9654235839844,286.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964290169999,2.8835268395255298e-08,0.001196400146,-0.0744089782238006,0.0,0.0,0.0,-0.0191076043993234,60.0,24.94464492797852,0.0,-9.75963558857984e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.000112287212687,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001182441483251,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,8.733498543733731e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.000118244002806,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.0005608942010439,286.5187683105469,294.1499938964844,300.9603576660156,297.27764892578125,300.6501159667969,300.9654235839844,286.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964290169999,2.8835268395255298e-08,0.001196400146,-0.0744089782238006,0.0,0.0,0.0,-0.0191076043993234,60.0,24.94464492797852,0.0,-9.75963558857984e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001123189431382,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0001182775595225,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,8.7359658209607e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001182774140033,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0005610527587123,286.50762939453125,294.1499938964844,300.95001220703125,297.2680969238281,300.6562805175781,300.9561767578125,286.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967667378485,2.887476568957937e-08,0.0011967378668487,-0.0745116397738456,0.0,0.0,0.0,-0.0191271845251321,60.0,24.89494132995605,0.0,-9.76514584749566e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001123189431382,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0001182775595225,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,8.7359658209607e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001182774140033,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0005610527587123,286.50762939453125,294.1499938964844,300.95001220703125,297.2680969238281,300.6562805175781,300.9561767578125,286.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967667378485,2.887476568957937e-08,0.0011967378668487,-0.0745116397738456,0.0,0.0,0.0,-0.0191271845251321,60.0,24.89494132995605,0.0,-9.76514584749566e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001123437323258,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0001183036511065,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,8.737892494536936e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001183035128633,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0005611766246147,286.4969177246094,294.1499938964844,300.9363098144531,297.2593994140625,300.6619567871094,300.9437255859375,286.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970307677984,2.890560324431135e-08,0.0011970018967986,-0.0745917931199073,0.0,0.0,0.0,-0.019142473116517,60.0,24.844764709472656,0.0,-9.769448894303424e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001123437323258,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0001183036511065,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,8.737892494536936e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001183035128633,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0005611766246147,286.4969177246094,294.1499938964844,300.9363098144531,297.2593994140625,300.6619567871094,300.9437255859375,286.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970307677984,2.890560324431135e-08,0.0011970018967986,-0.0745917931199073,0.0,0.0,0.0,-0.019142473116517,60.0,24.844764709472656,0.0,-9.769448894303424e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001123626279877,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001183235508506,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,8.739362237975001e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001183234053314,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0005612710956484,286.4866638183594,294.1499938964844,300.9183044433594,297.2543334960937,300.6669921875,300.9273681640625,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972315842285,2.892910799801029e-08,0.0011972027132287,-0.0746528804302215,0.0,0.0,0.0,-0.0191541239619255,60.0,24.79893493652344,0.0,-9.772729470114429e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001123626279877,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001183235508506,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,8.739362237975001e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001183234053314,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0005612710956484,286.4866638183594,294.1499938964844,300.9183044433594,297.2543334960937,300.6669921875,300.9273681640625,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972315842285,2.892910799801029e-08,0.0011972027132287,-0.0746528804302215,0.0,0.0,0.0,-0.0191541239619255,60.0,24.79893493652344,0.0,-9.772729470114429e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001123702677432,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0001183315980597,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,8.739955956116319e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0001183314525405,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0005613092798739,286.481689453125,294.1499938964844,300.90777587890625,297.2530822753906,300.66925048828125,300.917724609375,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973122600466,2.8938609730744247e-08,0.0011972832726314,-0.0746775716543197,0.0,0.0,0.0,-0.0191588308662176,60.0,24.77811813354492,0.0,-9.774056053402093e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001123770562116,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001183387430501,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,8.740483463043347e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,0.0001183386048069,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0005613432149402,286.476806640625,294.1499938964844,300.89630126953125,297.2525939941406,300.67138671875,300.9073791503906,286.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973843211308,2.8947045649374562e-08,0.0011973553337156,-0.0746994987130165,0.0,0.0,0.0,-0.0191630143672227,60.0,24.758378982543945,0.0,-9.775233422715249e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001123882466345,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001183505155495,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,8.741352939978242e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,0.0001183503773063,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,0.0005613991525024,286.4671936035156,294.1499938964844,300.87060546875,297.2538146972656,300.67529296875,300.88494873046875,286.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960940312572347e-08,0.0011974751250818,-0.0747356116771698,0.0,0.0,0.0,-0.0191699061542749,60.0,24.721723556518555,0.0,-9.777173204383872e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001123882466345,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001183505155495,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,8.741352939978242e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,0.0001183503773063,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,0.0005613991525024,286.4671936035156,294.1499938964844,300.87060546875,297.2538146972656,300.67529296875,300.88494873046875,286.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960940312572347e-08,0.0011974751250818,-0.0747356116771698,0.0,0.0,0.0,-0.0191699061542749,60.0,24.721723556518555,0.0,-9.777173204383872e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001123941983678,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.000118356787425,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,8.741815690882504e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001183566491818,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0005614289548248,286.4580383300781,294.1499938964844,300.8414611816406,297.2577514648437,300.67828369140625,300.858154296875,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968321075240056e-08,0.0011975378729403,-0.0747547969222068,0.0,0.0,0.0,-0.019173564389348,60.0,24.6922664642334,0.0,-9.77820420189346e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001123941983678,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.000118356787425,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,8.741815690882504e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001183566491818,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0005614289548248,286.4580383300781,294.1499938964844,300.8414611816406,297.2577514648437,300.67828369140625,300.858154296875,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968321075240056e-08,0.0011975378729403,-0.0747547969222068,0.0,0.0,0.0,-0.019173564389348,60.0,24.6922664642334,0.0,-9.77820420189346e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0001123973415815,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001183600907097,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,8.742059435462579e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001183599524665,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0005614446708932,286.44921875,294.1499938964844,300.8092041015625,297.2640991210937,300.6806640625,300.8287048339844,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972189980436282e-08,0.0011975711677223,-0.0747648477554321,0.0,0.0,0.0,-0.0191754829138517,60.0,24.66706657409668,0.0,-9.778744214372637e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0001123973415815,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001183600907097,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,8.742059435462579e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001183599524665,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0005614446708932,286.44921875,294.1499938964844,300.8092041015625,297.2640991210937,300.6806640625,300.8287048339844,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972189980436282e-08,0.0011975711677223,-0.0747648477554321,0.0,0.0,0.0,-0.0191754829138517,60.0,24.66706657409668,0.0,-9.778744214372637e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.000112396744953,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,0.0001183594504254,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,8.742012141738087e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001183593194582,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,0.0005614417605102,286.4407958984375,294.1499938964844,300.77410888671875,297.27252197265625,300.6820678710937,300.7958068847656,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971401277999576e-08,0.0011975642992183,-0.0747627988457679,0.0,0.0,0.0,-0.0191750917583704,60.0,24.647676467895508,0.0,-9.778634080248596e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.000112396744953,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,0.0001183594504254,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,8.742012141738087e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0001183593194582,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,0.0005614417605102,286.4407958984375,294.1499938964844,300.77410888671875,297.27252197265625,300.6820678710937,300.7958068847656,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971401277999576e-08,0.0011975642992183,-0.0747627988457679,0.0,0.0,0.0,-0.0191750917583704,60.0,24.647676467895508,0.0,-9.778634080248596e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001123952606576,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0001183578933705,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,8.741896454012021e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0001183577624033,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0005614343681372,286.4367370605469,294.1499938964844,300.75555419921875,297.27740478515625,300.6824035644531,300.77813720703125,286.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969536103318205e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.019174164161086,60.0,24.63990020751953,0.0,-9.77837331106457e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0001123932888731,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0001183558124466,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,8.741742931306362e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,0.0001183556814794,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0005614245310425,286.4327697753906,294.1499938964844,300.7364501953125,297.28271484375,300.6825256347656,300.7599792480469,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967054532813563e-08,0.001197526580654,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.63291931152344,0.0,-9.778027276752257e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
