time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001123879701481,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001183502099593,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,8.741328929318115e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.000118350078992,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0005613980465568,286.4250183105469,294.1499938964844,300.696533203125,297.2943725585937,300.6823425292969,300.72247314453125,286.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341811656951,0.0,0.0,0.0,-0.019169632345438,60.0,24.620813369750977,0.0,-9.777096465768409e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001123879701481,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001183502099593,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,8.741328929318115e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.000118350078992,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0005613980465568,286.4250183105469,294.1499938964844,300.696533203125,297.2943725585937,300.6823425292969,300.72247314453125,286.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341811656951,0.0,0.0,0.0,-0.019169632345438,60.0,24.620813369750977,0.0,-9.777096465768409e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001123799374909,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,0.0001183417480206,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,8.740703196963295e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001183416243293,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0005613579414784,286.41766357421875,294.1499938964844,300.6546325683594,297.3072204589844,300.6810302734375,300.68231201171875,286.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950337238597967e-08,0.0011973842047154,-0.0747080519795417,0.0,0.0,0.0,-0.0191646479070186,60.0,24.61256599426269,0.0,-9.775693143865285e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001123799374909,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,0.0001183417480206,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,8.740703196963295e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001183416243293,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0005613579414784,286.41766357421875,294.1499938964844,300.6546325683594,297.3072204589844,300.6810302734375,300.68231201171875,286.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950337238597967e-08,0.0011973842047154,-0.0747080519795417,0.0,0.0,0.0,-0.0191646479070186,60.0,24.61256599426269,0.0,-9.775693143865285e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000112370304123,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0001183315980597,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,8.739953045733273e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001183314743684,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0005613098619505,286.4106750488281,294.1499938964844,300.6110534667969,297.3209533691406,300.6788635253906,300.640380859375,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.893829176287e-08,0.0011972811771556,-0.0746767446398735,0.0,0.0,0.0,-0.0191586781293153,60.0,24.60668563842773,0.0,-9.774011289209741e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000112370304123,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0001183315980597,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,8.739953045733273e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001183314743684,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0005613098619505,286.4106750488281,294.1499938964844,300.6110534667969,297.3209533691406,300.6788635253906,300.640380859375,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.893829176287e-08,0.0011972811771556,-0.0746767446398735,0.0,0.0,0.0,-0.0191586781293153,60.0,24.60668563842773,0.0,-9.774011289209741e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001123591937357,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001183198983198,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,8.739088661968708e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001183197746286,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0005612543900497,286.404052734375,294.1499938964844,300.56610107421875,297.3352966308594,300.6757202148437,300.59686279296875,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.892440598145641e-08,0.0011971624335274,-0.074640654027462,0.0,0.0,0.0,-0.0191517937928438,60.0,24.60277938842773,0.0,-9.772073639169321e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001123591937357,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001183198983198,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,8.739088661968708e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001183197746286,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0005612543900497,286.404052734375,294.1499938964844,300.56610107421875,297.3352966308594,300.6757202148437,300.59686279296875,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.892440598145641e-08,0.0011971624335274,-0.074640654027462,0.0,0.0,0.0,-0.0191517937928438,60.0,24.60277938842773,0.0,-9.772073639169321e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0001123531546909,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001183135318569,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,8.738618635106832e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001183134081657,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0005612242384813,286.4009094238281,294.1499938964844,300.5431823730469,297.34259033203125,300.67364501953125,300.5744323730469,286.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.891685824124579e-08,0.0011970975901931,-0.0746210366487503,0.0,0.0,0.0,-0.0191480498760938,60.0,24.601442337036133,0.0,-9.771019904292189e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.000112346948299,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.000118306998047,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,8.73813551152125e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001183068743557,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0005611932720057,286.3978576660156,294.1499938964844,300.5200500488281,297.3499450683594,300.67138671875,300.55181884765625,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.8909106219998648e-08,0.0011970312334597,-0.0746008902788162,0.0,0.0,0.0,-0.019144207239151,60.0,24.600303649902344,0.0,-9.769937747705629e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001123341571656,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0001182935229735,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,8.73714016051963e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001182933992822,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0005611294182017,286.3919372558594,294.1499938964844,300.4731750488281,297.3646240234375,300.66632080078125,300.506103515625,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893124337514564e-08,0.0011968950275331,-0.0745593532919883,0.0,0.0,0.0,-0.0191362854093313,60.0,24.59828186035156,0.0,-9.767707354058076e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001123341571656,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0001182935229735,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,8.73714016051963e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001182933992822,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0005611294182017,286.3919372558594,294.1499938964844,300.4731750488281,297.3646240234375,300.66632080078125,300.506103515625,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893124337514564e-08,0.0011968950275331,-0.0745593532919883,0.0,0.0,0.0,-0.0191362854093313,60.0,24.59828186035156,0.0,-9.767707354058076e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001123209949582,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001182796622742,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,8.736115705687553e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001182795458589,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0005610637599602,286.38641357421875,294.1499938964844,300.42578125,297.37908935546875,300.6601257324219,300.45965576171875,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,24.596153259277344,0.0,-9.765414432649777e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001123209949582,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001182796622742,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,8.736115705687553e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001182795458589,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0005610637599602,286.38641357421875,294.1499938964844,300.42578125,297.37908935546875,300.6601257324219,300.45965576171875,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,24.596153259277344,0.0,-9.765414432649777e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0001123079418903,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001182659107143,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,8.735099982004613e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.000118265794299,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.00056099856738,286.3812866210937,294.1499938964844,300.378173828125,297.3930969238281,300.6529235839844,300.412841796875,286.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860382528250745e-08,0.0011966150486841,-0.0744742527604103,0.0,0.0,0.0,-0.0191200543195009,60.0,24.59322929382324,0.0,-9.763139274809873e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0001123079418903,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001182659107143,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,8.735099982004613e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.000118265794299,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.00056099856738,286.3812866210937,294.1499938964844,300.378173828125,297.3930969238281,300.6529235839844,300.412841796875,286.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860382528250745e-08,0.0011966150486841,-0.0744742527604103,0.0,0.0,0.0,-0.0191200543195009,60.0,24.59322929382324,0.0,-9.763139274809873e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.000112295289,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,0.00011825258116,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,8.734115544939414e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001182524720206,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0005609354120679,286.3764343261719,294.1499938964844,300.3305969238281,297.4063720703125,300.6449890136719,300.36602783203125,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.0744331777095794,0.0,0.0,0.0,-0.0191122218966484,60.0,24.58925437927246,0.0,-9.76093446070081e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.000112295289,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,0.00011825258116,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,8.734115544939414e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001182524720206,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0005609354120679,286.3764343261719,294.1499938964844,300.3305969238281,297.4063720703125,300.6449890136719,300.36602783203125,286.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.0744331777095794,0.0,0.0,0.0,-0.0191122218966484,60.0,24.58925437927246,0.0,-9.76093446070081e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0001122891553677,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0001182461201096,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,8.733638242119923e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,0.0001182460109703,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0005609047948382,286.3741149902344,294.1499938964844,300.30694580078125,297.4126892089844,300.6407775878906,300.3426818847656,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.883691685440226e-08,0.0011964148143306,-0.0744132623076438,0.0,0.0,0.0,-0.0191084239631891,60.0,24.58676719665528,0.0,-9.759865804426229e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0001122831963584,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001182398409582,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,8.733174036024138e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0001182397318189,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0005608750507235,286.371826171875,294.1499938964844,300.28338623046875,297.418701171875,300.6364440917969,300.3193664550781,286.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829470366531496e-08,0.0011963512515649,-0.074393905699253,0.0,0.0,0.0,-0.0191047322005033,60.0,24.583887100219727,0.0,-9.758826990946545e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001122718531405,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001182279011118,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,8.732291462365538e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001182277846965,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,0.0005608184146694,286.3674011230469,294.1499938964844,300.2368469238281,297.4298400878906,300.62744140625,300.2729187011719,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815303920737282e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,24.57700538635254,0.0,-9.756850971598396e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001122718531405,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001182279011118,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,8.732291462365538e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001182277846965,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,0.0005608184146694,286.3674011230469,294.1499938964844,300.2368469238281,297.4298400878906,300.62744140625,300.2729187011719,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815303920737282e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,24.57700538635254,0.0,-9.756850971598396e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0001122620742535,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001182175910798,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,8.731530397199094e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0001182174819405,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0005607695784419,286.36328125,294.1499938964844,300.1911926269531,297.4395751953125,300.61773681640625,300.2271728515625,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803077256611693e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.01909164711833,60.0,24.56703758239746,0.0,-9.755145669032572e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0001122620742535,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0001182175910798,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,8.731530397199094e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0001182174819405,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0005607695784419,286.36328125,294.1499938964844,300.1911926269531,297.4395751953125,300.61773681640625,300.2271728515625,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803077256611693e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.01909164711833,60.0,24.56703758239746,0.0,-9.755145669032572e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001122540270444,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001182091145892,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,8.730903937248513e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0001182090127258,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0005607294733636,286.35943603515625,294.1499938964844,300.14678955078125,297.4476928710937,300.6073608398437,300.1822814941406,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793015971473324e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,24.55394172668457,0.0,-9.753742347129449e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001122540270444,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001182091145892,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,8.730903937248513e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0001182090127258,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0005607294733636,286.35943603515625,294.1499938964844,300.14678955078125,297.4476928710937,300.6073608398437,300.1822814941406,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793015971473324e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,24.55394172668457,0.0,-9.753742347129449e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001122481553466,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001182029300252,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,8.730447007110342e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001182028208859,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,0.0005607001367025,286.3558654785156,294.1499938964844,300.1038818359375,297.4539794921875,300.5964050292969,300.1386413574219,286.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785663630515053e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830137580633,60.0,24.53714179992676,0.0,-9.752717033961744e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001122481553466,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001182029300252,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,8.730447007110342e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001182028208859,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,0.0005607001367025,286.3558654785156,294.1499938964844,300.1038818359375,297.4539794921875,300.5964050292969,300.1386413574219,286.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785663630515053e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830137580633,60.0,24.53714179992676,0.0,-9.752717033961744e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001122463945648,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.000118201074656,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,8.730309491511434e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0001182009655167,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.0005606914055533,286.3542175292969,294.1499938964844,300.0830993652344,297.45635986328125,300.5906677246094,300.1175842285156,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345206625e-08,0.0011959580006077,-0.07427429407835,0.0,0.0,0.0,-0.0190819203853607,60.0,24.52674865722656,0.0,-9.752408658414424e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001122451358241,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,0.0001181997431558,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,8.730211266083643e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0001181996412924,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,0.0005606851191259,286.3526306152344,294.1499938964844,300.06280517578125,297.4582214355469,300.5848083496094,300.0968017578125,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781865779592408e-08,0.0011959444964304,-0.0742701664566993,0.0,0.0,0.0,-0.0190811343491077,60.0,24.51555824279785,0.0,-9.752187679623604e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0001122442117775,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001181987754534,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,8.730139234103262e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.00011819867359,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,0.0005606805207207,286.3495788574219,294.1499938964844,300.0238037109375,297.4602355957031,300.57281494140625,300.0561828613281,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780684502294207e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805457532405,60.0,24.490867614746094,0.0,-9.752023544251642e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0001122442117775,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001181987754534,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,8.730139234103262e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.00011819867359,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,0.0005606805207207,286.3495788574219,294.1499938964844,300.0238037109375,297.4602355957031,300.57281494140625,300.0561828613281,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780684502294207e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805457532405,60.0,24.490867614746094,0.0,-9.752023544251642e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001122473186114,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0001182020423584,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,8.730380068300292e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.000118201940495,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0005606961203739,286.3468933105469,294.1499938964844,299.9871826171875,297.4598083496094,300.5602722167969,300.0181884765625,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824493765831,60.0,24.4598331451416,0.0,-9.75255858293167e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001122473186114,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0001182020423584,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,8.730380068300292e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.000118201940495,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0005606961203739,286.3468933105469,294.1499938964844,299.9871826171875,297.4598083496094,300.5602722167969,300.0181884765625,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824493765831,60.0,24.4598331451416,0.0,-9.75255858293167e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001122535977629,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001182086489279,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,8.730867557460442e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0001182085470645,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0005607274943031,286.34442138671875,294.1499938964844,299.9532470703125,297.45672607421875,300.5473937988281,299.9822692871094,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.42402458190918,0.0,-9.753644292231912e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001122535977629,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001182086489279,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,8.730867557460442e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0001182085470645,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0005607274943031,286.34442138671875,294.1499938964844,299.9532470703125,297.45672607421875,300.5473937988281,299.9822692871094,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.42402458190918,0.0,-9.753644292231912e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001122642861446,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001182199048344,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,8.731699199415743e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0001182198029709,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,0.0005607809289358,286.3422546386719,294.1499938964844,299.9222412109375,297.4508361816406,300.5341491699219,299.9494323730469,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805603236037324e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.38143539428711,0.0,-9.755498098229509e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001122642861446,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001182199048344,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,8.731699199415743e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0001182198029709,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,0.0005607809289358,286.3422546386719,294.1499938964844,299.9222412109375,297.4508361816406,300.5341491699219,299.9494323730469,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805603236037324e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.38143539428711,0.0,-9.755498098229509e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0001122715111705,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,0.0001182275082101,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,8.732260175747797e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001182274063467,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0005608170176856,286.3412780761719,294.1499938964844,299.907958984375,297.44677734375,300.52740478515625,299.9343566894531,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814588048931e-08,0.0011962241260334,-0.0743552222847938,0.0,0.0,0.0,-0.0190973561257123,60.0,24.357250213623047,0.0,-9.756750785072654e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
