time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001122795438277,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001182359701488,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,8.732885180506855e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001182358682854,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0005608571809716,286.34039306640625,294.1499938964844,299.89453125,297.4419250488281,300.5205993652344,299.9198608398437,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824587161579984e-08,0.001196309691295,-0.0743812173604965,0.0,0.0,0.0,-0.0191023126244545,60.0,24.33185768127441,0.0,-9.758145580462953e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001122981630032,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001182555643026,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,8.734332368476316e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001182554697152,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0005609501968137,286.3387145996094,294.1499938964844,299.870361328125,297.42974853515625,300.5069580078125,299.8925476074219,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.277572631835938,0.0,-9.761377128825188e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001122981630032,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001182555643026,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,8.734332368476316e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001182554697152,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0005609501968137,286.3387145996094,294.1499938964844,299.870361328125,297.42974853515625,300.5069580078125,299.8925476074219,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.277572631835938,0.0,-9.761377128825188e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001123206529882,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001182792475447,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,8.736081508686766e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001182791529572,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.000561062595807,286.3373718261719,294.1499938964844,299.8500061035156,297.4141540527344,300.4931335449219,299.869873046875,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875753343982072e-08,0.0011967464815825,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,24.2138614654541,0.0,-9.765283692786397e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001123206529882,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001182792475447,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,8.736081508686766e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001182791529572,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.000561062595807,286.3373718261719,294.1499938964844,299.8500061035156,297.4141540527344,300.4931335449219,299.869873046875,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875753343982072e-08,0.0011967464815825,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,24.2138614654541,0.0,-9.765283692786397e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001123292604461,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0001182883061119,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,8.73675016919151e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001182882188004,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0005611056112684,286.3363647460937,294.1499938964844,299.8334655761719,297.3971862792969,300.4793395996094,299.8515319824219,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886447012155265e-08,0.0011968378676101,-0.0745420008897781,0.0,0.0,0.0,-0.0191329754889011,60.0,24.14428901672364,0.0,-9.766775832531497e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001123292604461,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0001182883061119,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,8.73675016919151e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001182882188004,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0005611056112684,286.3363647460937,294.1499938964844,299.8334655761719,297.3971862792969,300.4793395996094,299.8515319824219,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886447012155265e-08,0.0011968378676101,-0.0745420008897781,0.0,0.0,0.0,-0.0191329754889011,60.0,24.14428901672364,0.0,-9.766775832531497e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0001123272886616,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.000118286232464,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,8.73659664648585e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0001182861378765,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005610957741737,286.33551025390625,294.1499938964844,299.8203430175781,297.3810119628906,300.4656066894531,299.83514404296875,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968489270657,2.8883961888936938e-08,0.0011968200560659,-0.0745355412364006,0.0,0.0,0.0,-0.0191317610442638,60.0,24.07283592224121,0.0,-9.76642837713371e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0001123272886616,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.000118286232464,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,8.73659664648585e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0001182861378765,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005610957741737,286.33551025390625,294.1499938964844,299.8203430175781,297.3810119628906,300.4656066894531,299.83514404296875,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968489270657,2.8883961888936938e-08,0.0011968200560659,-0.0745355412364006,0.0,0.0,0.0,-0.0191317610442638,60.0,24.07283592224121,0.0,-9.76642837713371e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001123183537856,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.0001182768246508,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,8.735901792533696e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0001182767300633,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0005610511871054,286.3351745605469,294.1499938964844,299.81500244140625,297.3731689453125,300.458740234375,299.828125,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967497412115,2.8872811697056026e-08,0.0011967208702117,-0.0745065584778785,0.0,0.0,0.0,-0.0191262140870094,60.0,24.03559112548828,0.0,-9.764872999085129e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0001123028050642,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0001182604464702,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,8.734691800782457e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,0.0001182603591587,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0005609735380858,286.3348999023437,294.1499938964844,299.8103942871094,297.36553955078125,300.451904296875,299.8222351074219,286.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965838493779,2.885342098579713e-08,0.0011965549783781,-0.0744561627507209,0.0,0.0,0.0,-0.0191166009753942,60.0,23.99725914001465,0.0,-9.762167962890089e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001122625253628,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001182180276373,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,8.73155877343379e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001182179403258,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0005607723724097,286.3345031738281,294.1499938964844,299.80340576171875,297.3507080078125,300.4383544921875,299.8119201660156,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803201601590445e-08,0.0011961285490542,-0.0743256285786628,0.0,0.0,0.0,-0.0190917197614908,60.0,23.91932678222656,0.0,-9.75516272205823e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001122625253628,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001182180276373,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,8.73155877343379e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001182179403258,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0005607723724097,286.3345031738281,294.1499938964844,299.80340576171875,297.3507080078125,300.4383544921875,299.8119201660156,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803201601590445e-08,0.0011961285490542,-0.0743256285786628,0.0,0.0,0.0,-0.0190917197614908,60.0,23.91932678222656,0.0,-9.75516272205823e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001121856839745,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001181371117127,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,8.7255823018495e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0001181370244012,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0005603885510936,286.3347473144531,294.1499938964844,299.799072265625,297.33648681640625,300.4254150390625,299.8077697753906,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953359935432,2.8707413335382626e-08,0.001195307355374,-0.0740766450762748,0.0,0.0,0.0,-0.0190442223101854,60.0,23.836685180664062,0.0,-9.741809492425092e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001121856839745,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001181371117127,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,8.7255823018495e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0001181370244012,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0005603885510936,286.3347473144531,294.1499938964844,299.799072265625,297.33648681640625,300.4254150390625,299.8077697753906,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953359935432,2.8707413335382626e-08,0.001195307355374,-0.0740766450762748,0.0,0.0,0.0,-0.0190442223101854,60.0,23.836685180664062,0.0,-9.741809492425092e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001121612513088,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001181113766506,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,8.723681094124913e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001181112893391,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0005602665478363,286.3347473144531,294.1499938964844,299.7978210449219,297.32928466796875,300.41851806640625,299.8039855957031,287.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950803454965,2.867695414465745e-08,0.0011950517073273,-0.0739974677562713,0.0,0.0,0.0,-0.0190291479229927,60.0,23.79562187194824,0.0,-9.737563999578924e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001121144377975,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001180620820377,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,8.720040204934776e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.0001180619947263,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0005600327276624,286.33502197265625,294.1499938964844,299.7972106933594,297.3227844238281,300.4125061035156,299.80328369140625,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945811565965,2.8618599046126292e-08,0.0011945525184273,-0.073845773935318,0.0,0.0,0.0,-0.0190002173185348,60.0,23.75466537475586,0.0,-9.729435390681829e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001120233937399,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001179661994683,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,8.712958515388891e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001179661194328,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0005595779512077,286.3353881835937,294.1499938964844,299.7975158691406,297.3095397949219,300.3997497558594,299.8006286621094,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936093214899,2.8505112936727528e-08,0.001193580799736,-0.0735507532954216,0.0,0.0,0.0,-0.0189439505338668,60.0,23.670129776000977,0.0,-9.713635762409468e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001120233937399,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001179661994683,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,8.712958515388891e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001179661194328,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0005595779512077,286.3353881835937,294.1499938964844,299.7975158691406,297.3095397949219,300.3997497558594,299.8006286621094,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936093214899,2.8505112936727528e-08,0.001193580799736,-0.0735507532954216,0.0,0.0,0.0,-0.0189439505338668,60.0,23.670129776000977,0.0,-9.713635762409468e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001119678345276,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0001179076934931,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,8.708636596566066e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001179076061816,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0005593004170805,286.33575439453125,294.1499938964844,299.7984313964844,297.30303955078125,300.3935546875,299.80084228515625,287.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930138571187,2.843585455991615e-08,0.0011929853353649,-0.0733707100152969,0.0,0.0,0.0,-0.0189095996320247,60.0,23.62659072875977,0.0,-9.70400080291256e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.000111911962449,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001178488600999,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,8.704291394678876e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001178487727884,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0005590213695541,286.3360900878906,294.1499938964844,299.7998046875,297.2966613769531,300.38739013671875,299.8011474609375,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924185091629,2.8366221371811665e-08,0.0011923901038244,-0.0731896758079528,0.0,0.0,0.0,-0.0188750810921192,60.0,23.5828800201416,0.0,-9.694317526509624e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001117906649596,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.000117721123388,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,8.694856660440564e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001177210433525,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0005584154860116,286.3369445800781,294.1499938964844,299.8038024902344,297.2841186523437,300.3752746582031,299.80303955078125,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215037417567146e-08,0.0011910998728126,-0.0727965980768203,0.0,0.0,0.0,-0.0188001450151205,60.0,23.49419212341309,0.0,-9.673310330526874e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001117906649596,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.000117721123388,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,8.694856660440564e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001177210433525,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0005584154860116,286.3369445800781,294.1499938964844,299.8038024902344,297.2841186523437,300.3752746582031,299.80303955078125,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215037417567146e-08,0.0011910998728126,-0.0727965980768203,0.0,0.0,0.0,-0.0188001450151205,60.0,23.49419212341309,0.0,-9.673310330526874e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001116512576118,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001175743163912,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.684012573212385e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0001175742363557,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0005577191477641,286.33819580078125,294.1499938964844,299.80926513671875,297.2718505859375,300.3638000488281,299.8075561523437,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896410724148,2.8041277744250692e-08,0.0011896130163222,-0.0723447799682617,0.0,0.0,0.0,-0.0187139995396137,60.0,23.403064727783203,0.0,-9.649195220617913e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001116512576118,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001175743163912,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.684012573212385e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0001175742363557,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0005577191477641,286.33819580078125,294.1499938964844,299.80926513671875,297.2718505859375,300.3638000488281,299.8075561523437,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896410724148,2.8041277744250692e-08,0.0011896130163222,-0.0723447799682617,0.0,0.0,0.0,-0.0187139995396137,60.0,23.403064727783203,0.0,-9.649195220617913e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001115088380174,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001174243370769,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,8.672935655340552e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001174242570414,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005570077919401,286.3395080566406,294.1499938964844,299.8159484863281,297.259765625,300.3524475097656,299.8124389648437,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.78637788397873e-08,0.0011880979873239,-0.0718831941485405,0.0,0.0,0.0,-0.0186260193586349,60.0,23.31147193908692,0.0,-9.624591257306748e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001115088380174,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001174243370769,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,8.672935655340552e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001174242570414,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005570077919401,286.3395080566406,294.1499938964844,299.8159484863281,297.259765625,300.3524475097656,299.8124389648437,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.78637788397873e-08,0.0011880979873239,-0.0718831941485405,0.0,0.0,0.0,-0.0186260193586349,60.0,23.31147193908692,0.0,-9.624591257306748e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001113502075895,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.000117257295642,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,8.66059708641842e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001172572156065,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0005562154110521,286.3412170410156,294.1499938964844,299.8236083984375,297.247802734375,300.3418273925781,299.8193664550781,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864323168992,2.7666070323562053e-08,0.001186404726468,-0.0713690146803855,0.0,0.0,0.0,-0.0185279939323663,60.0,23.217418670654297,0.0,-9.597223993296212e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001113502075895,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.000117257295642,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,8.66059708641842e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001172572156065,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0005562154110521,286.3412170410156,294.1499938964844,299.8236083984375,297.247802734375,300.3418273925781,299.8193664550781,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864323168992,2.7666070323562053e-08,0.001186404726468,-0.0713690146803855,0.0,0.0,0.0,-0.0185279939323663,60.0,23.217418670654297,0.0,-9.597223993296212e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0001112698228098,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0001171726471511,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,8.654344856040552e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001171725671156,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0005558138946071,286.34210205078125,294.1499938964844,299.8277282714844,297.2418518066406,300.3365478515625,299.82293701171875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756588735053356e-08,0.0011855480261147,-0.0711084380745887,0.0,0.0,0.0,-0.0184783283621072,60.0,23.17012596130371,0.0,-9.583371252119832e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001111870878958,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0001170855175587,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,8.647909999126568e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0001170854447991,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0005554006202146,286.3430480957031,294.1499938964844,299.8320007324219,297.23590087890625,300.3314208984375,299.8267517089844,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,23.122377395629883,0.0,-9.569123449182373e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001110180455725,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001169075039797,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,8.634761616121978e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0001169074312201,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0005545562598854,286.34503173828125,294.1499938964844,299.84088134765625,297.2239990234375,300.32135009765625,299.8347473144531,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.02617645263672,0.0,-9.540045198264124e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001110180455725,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001169075039797,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,8.634761616121978e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0001169074312201,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0005545562598854,286.34503173828125,294.1499938964844,299.84088134765625,297.2239990234375,300.32135009765625,299.8347473144531,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.02617645263672,0.0,-9.540045198264124e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0001108694996219,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001167510781669,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,8.623208123026416e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001167510054074,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0005538142868317,286.34735107421875,294.1499938964844,299.8500061035156,297.2120056152344,300.31182861328125,299.8433532714844,287.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.93185043334961,0.0,-9.51452960862298e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0001108694996219,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001167510781669,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,8.623208123026416e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001167510054074,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0005538142868317,286.34735107421875,294.1499938964844,299.8500061035156,297.2120056152344,300.31182861328125,299.8433532714844,287.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.93185043334961,0.0,-9.51452960862298e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001107858624891,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001166630027,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,8.616702689323574e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001166629299405,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0005533965304493,286.3487548828125,294.1499938964844,299.8554992675781,297.20477294921875,300.30615234375,299.8484802246094,287.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.87605857849121,0.0,-9.500178066446097e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0001107362113543,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001166107176686,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,8.612840611021966e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001166106376331,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0005531485076062,286.3498229980469,294.1499938964844,299.859130859375,297.1999206542969,300.3026123046875,299.8519287109375,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.839698791503903,0.0,-9.491662922300749e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001106194613385,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001164877685368,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,8.603759488323703e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001164876957773,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0005525653250515,286.3524475097656,294.1499938964844,299.8680114746094,297.1876220703125,300.293701171875,299.8607177734375,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.749536514282227,0.0,-9.47165617048995e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001106194613385,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001164877685368,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,8.603759488323703e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001164876957773,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0005525653250515,286.3524475097656,294.1499938964844,299.8680114746094,297.1876220703125,300.293701171875,299.8607177734375,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.749536514282227,0.0,-9.47165617048995e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
