time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001105607589124,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.000116425952001,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,8.599193824920803e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001164258792414,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,0.0005522721330635,286.3538818359375,294.1499938964844,299.8722839355469,297.181396484375,300.2894592285156,299.8649597167969,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.704620361328125,0.0,-9.46160483294989e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001104955663322,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001163572960649,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,8.594122482463717e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001163572233053,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0005519464612007,286.3555603027344,294.1499938964844,299.8764038085937,297.17510986328125,300.2855834960937,299.86865234375,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773253791034,2.6600902813811445e-08,0.0011772987199947,-0.0685978457331657,0.0,0.0,0.0,-0.017999954521656,60.0,22.65865707397461,0.0,-9.450447890912984e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0001103751419577,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001162304833997,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,8.584756142226979e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001162304106401,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0005513449432328,286.3586120605469,294.1499938964844,299.8840637207031,297.1622619628906,300.27740478515625,299.87677001953125,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.64508219771642e-08,0.0011760185007005,-0.0682072564959526,0.0,0.0,0.0,-0.0179255679249763,60.0,22.56822204589844,0.0,-9.429857072973392e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0001103751419577,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001162304833997,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,8.584756142226979e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001162304106401,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0005513449432328,286.3586120605469,294.1499938964844,299.8840637207031,297.1622619628906,300.27740478515625,299.87677001953125,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.64508219771642e-08,0.0011760185007005,-0.0682072564959526,0.0,0.0,0.0,-0.0179255679249763,60.0,22.56822204589844,0.0,-9.429857072973392e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001102407331927,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001160889441962,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,8.57430204632692e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001160888714366,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0005506735760718,286.3618469238281,294.1499938964844,299.8907470703125,297.1490783691406,300.2694702148437,299.8842163085937,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746113887056,2.6283302645424562e-08,0.0011745850788429,-0.0677712634205818,0.0,0.0,0.0,-0.0178425181657075,60.0,22.47560691833496,0.0,-9.40690156880919e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001102407331927,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001160889441962,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,8.57430204632692e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001160888714366,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0005506735760718,286.3618469238281,294.1499938964844,299.8907470703125,297.1490783691406,300.2694702148437,299.8842163085937,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746113887056,2.6283302645424562e-08,0.0011745850788429,-0.0677712634205818,0.0,0.0,0.0,-0.0178425181657075,60.0,22.47560691833496,0.0,-9.40690156880919e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0001100908848457,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001159311432274,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,8.56264668982476e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001159310704679,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005499250837601,286.3653564453125,294.1499938964844,299.8962097167969,297.13543701171875,300.2619323730469,299.8902282714844,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.6096545369114213e-08,0.0011729873949661,-0.0672851502895355,0.0,0.0,0.0,-0.0177499298006296,60.0,22.37981986999512,0.0,-9.381342636061164e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0001100908848457,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001159311432274,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,8.56264668982476e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001159310704679,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005499250837601,286.3653564453125,294.1499938964844,299.8962097167969,297.13543701171875,300.2619323730469,299.8902282714844,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.6096545369114213e-08,0.0011729873949661,-0.0672851502895355,0.0,0.0,0.0,-0.0177499298006296,60.0,22.37981986999512,0.0,-9.381342636061164e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001099358632927,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001157678925665,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.550588972866535e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001157678270828,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.000549150747247,286.36895751953125,294.1499938964844,299.90020751953125,297.1213684082031,300.2545166015625,299.8954467773437,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.590334879926104e-08,0.0011713370913639,-0.0667822211980819,0.0,0.0,0.0,-0.0176541619002819,60.0,22.28253555297852,0.0,-9.35493886800032e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,0.0001099358632927,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001157678925665,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.550588972866535e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001157678270828,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.000549150747247,286.36895751953125,294.1499938964844,299.90020751953125,297.1213684082031,300.2545166015625,299.8954467773437,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.590334879926104e-08,0.0011713370913639,-0.0667822211980819,0.0,0.0,0.0,-0.0176541619002819,60.0,22.28253555297852,0.0,-9.35493886800032e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0001098563006962,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0001156841099145,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,8.544400043319911e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.000115684037155,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005487533053383,286.37091064453125,294.1499938964844,299.90155029296875,297.1141357421875,300.2509460449219,299.89697265625,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705127544701,2.58041872314152e-08,0.0011704869102686,-0.0665240660309791,0.0,0.0,0.0,-0.0176049917936325,60.0,22.232685089111328,0.0,-9.34140089725588e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001097782151191,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001156018843175,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,8.538326801499352e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,0.0001156018188339,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0005483633140102,286.3728942871094,294.1499938964844,299.9024658203125,297.10675048828125,300.2474670410156,299.8979797363281,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169680734165,2.570687485103917e-08,0.0011696550063788,-0.0662707164883613,0.0,0.0,0.0,-0.0175567511469125,60.0,22.1824951171875,0.0,-9.328125116780941e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0001096303603844,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0001154461788246,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,8.526827150490135e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.000115446113341,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0005476247752085,286.3771057128906,294.1499938964844,299.9028015136719,297.091552734375,300.24053955078125,299.8986511230469,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681058676913,2.5522609803374507e-08,0.0011680803727358,-0.0657909512519836,0.0,0.0,0.0,-0.0174654088914394,60.0,22.08257484436035,0.0,-9.30301240487097e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0001096303603844,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0001154461788246,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,8.526827150490135e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.000115446113341,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0005476247752085,286.3771057128906,294.1499938964844,299.9028015136719,297.091552734375,300.24053955078125,299.8986511230469,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681058676913,2.5522609803374507e-08,0.0011680803727358,-0.0657909512519836,0.0,0.0,0.0,-0.0174654088914394,60.0,22.08257484436035,0.0,-9.30301240487097e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0001094884864869,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,0.0001152967815869,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,8.515791705576703e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001152967161033,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0005469160969369,286.38134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.2336120605469,299.8990478515625,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665938654914,2.5345794796294285e-08,0.0011665684869512,-0.0653305351734161,0.0,0.0,0.0,-0.0173777528107166,60.0,21.983755111694336,0.0,-9.27894703295351e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0001094884864869,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,0.0001152967815869,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,8.515791705576703e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001152967161033,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0005469160969369,286.38134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.2336120605469,299.8990478515625,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665938654914,2.5345794796294285e-08,0.0011665684869512,-0.0653305351734161,0.0,0.0,0.0,-0.0173777528107166,60.0,21.983755111694336,0.0,-9.27894703295351e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0001093953906092,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.000115198745334,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,8.508550672559068e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001151986798504,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0005464510759338,286.3842468261719,294.1499938964844,299.8982849121094,297.0645446777344,300.2289123535156,299.89862060546875,287.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656020069494,2.5229772049328858e-08,0.0011655767448246,-0.0650283992290496,0.0,0.0,0.0,-0.0173202380537986,60.0,21.91562271118164,0.0,-9.263172984219636e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0001093691025744,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001151710603153,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,8.506506128469482e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001151710021076,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.0005463197594508,286.3857727050781,294.1499938964844,299.8966064453125,297.0592041015625,300.2266845703125,299.8965759277344,287.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653217952698,2.51970107001398e-08,0.0011652966495603,-0.0649430826306343,0.0,0.0,0.0,-0.0173039976507425,60.0,21.88502693176269,0.0,-9.258720723437365e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001092768216039,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0001150738826254,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,8.499329123878852e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001150738244177,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,0.000545858812984,286.3904113769531,294.1499938964844,299.8895874023437,297.0419311523437,300.2197265625,299.8913269042969,287.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.5082000476572843e-08,0.0011643134057521,-0.0646435618400573,0.0,0.0,0.0,-0.0172469820827245,60.0,21.78867530822754,0.0,-9.24310086247715e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001092768216039,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0001150738826254,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,8.499329123878852e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001150738244177,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,0.000545858812984,286.3904113769531,294.1499938964844,299.8895874023437,297.0419311523437,300.2197265625,299.8913269042969,287.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.5082000476572843e-08,0.0011643134057521,-0.0646435618400573,0.0,0.0,0.0,-0.0172469820827245,60.0,21.78867530822754,0.0,-9.24310086247715e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0001092249294742,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,0.0001150192329077,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,8.495292422594503e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001150191747001,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.00054559961427,286.3927001953125,294.1499938964844,299.885009765625,297.0329895019531,300.2162780761719,299.88897705078125,287.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637859279289,2.5017321547693427e-08,0.0011637608986347,-0.0644751116633415,0.0,0.0,0.0,-0.017214922234416,60.0,21.74007797241211,0.0,-9.234322817519569e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,0.0001092025195248,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0001149956369772,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,8.493549103150144e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001149955714936,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.000545487680938,286.3951110839844,294.1499938964844,299.8796691894531,297.0238647460937,300.2127685546875,299.8847961425781,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635472765192,2.4989386560037026e-08,0.001163522247225,-0.0644023492932319,0.0,0.0,0.0,-0.0172010734677314,60.0,21.693384170532227,0.0,-9.230532072024289e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0001091849844669,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001149771705968,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,8.492185588693246e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001149771123891,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.000545400136616,286.4000549316406,294.1499938964844,299.8665466308594,297.00494384765625,300.20556640625,299.8739929199219,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633591493591,2.496752316005768e-08,0.0011633341200649,-0.0643454119563102,0.0,0.0,0.0,-0.0171902291476726,60.0,21.603086471557617,0.0,-9.227566977187965e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0001091849844669,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001149771705968,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,8.492185588693246e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001149771123891,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.000545400136616,286.4000549316406,294.1499938964844,299.8665466308594,297.00494384765625,300.20556640625,299.8739929199219,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633591493591,2.496752316005768e-08,0.0011633341200649,-0.0643454119563102,0.0,0.0,0.0,-0.0171902291476726,60.0,21.603086471557617,0.0,-9.227566977187965e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001092106249416,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,8.494178473483771e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0001150041061919,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.00054552819347,286.4052124023437,294.1499938964844,299.8500061035156,296.9851379394531,300.1980895996094,299.859375,287.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636324925348,2.499944962153222e-08,0.0011636074632406,-0.0644285678863525,0.0,0.0,0.0,-0.0172060579061508,60.0,21.517698287963867,0.0,-9.23189773516242e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001092106249416,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,8.494178473483771e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0001150041061919,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.00054552819347,286.4052124023437,294.1499938964844,299.8500061035156,296.9851379394531,300.1980895996094,299.859375,287.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636324925348,2.499944962153222e-08,0.0011636074632406,-0.0644285678863525,0.0,0.0,0.0,-0.0172060579061508,60.0,21.517698287963867,0.0,-9.23189773516242e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001092715974664,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001150683747255,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,8.498920942656696e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0001150683165178,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005458327941596,286.4105529785156,294.1499938964844,299.830078125,296.96337890625,300.1903076171875,299.8419494628906,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075419074482852e-08,0.0011642578756436,-0.0646264180541038,0.0,0.0,0.0,-0.0172437224537134,60.0,21.435699462890625,0.0,-9.2422077102583e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001092715974664,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001150683747255,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,8.498920942656696e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0001150683165178,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005458327941596,286.4105529785156,294.1499938964844,299.830078125,296.96337890625,300.1903076171875,299.8419494628906,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075419074482852e-08,0.0011642578756436,-0.0646264180541038,0.0,0.0,0.0,-0.0172437224537134,60.0,21.435699462890625,0.0,-9.2422077102583e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,0.0001093799291993,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001151824471889,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,8.50734650157392e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001151823889813,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0005463739507831,286.4160461425781,294.1499938964844,299.80712890625,296.9388427734375,300.1822509765625,299.82196044921875,287.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.521039377256784e-08,0.0011654113186523,-0.0649779364466667,0.0,0.0,0.0,-0.017310632392764,60.0,21.35595893859864,0.0,-9.260539002298176e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,0.0001093799291993,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001151824471889,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,8.50734650157392e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001151823889813,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0005463739507831,286.4160461425781,294.1499938964844,299.80712890625,296.9388427734375,300.1822509765625,299.82196044921875,287.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.521039377256784e-08,0.0011654113186523,-0.0649779364466667,0.0,0.0,0.0,-0.017310632392764,60.0,21.35595893859864,0.0,-9.260539002298176e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001094369363272,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0001152424811152,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,8.511780470144004e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001152424229076,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.000546658760868,286.4187927246094,294.1499938964844,299.7945861816406,296.92559814453125,300.17822265625,299.81201171875,287.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.52814231771481e-08,0.0011660180753096,-0.0651629120111465,0.0,0.0,0.0,-0.01734584197402,60.0,21.316144943237305,0.0,-9.270193856991685e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0001095372863346,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0001153481571236,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,8.519585389876738e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.000115348098916,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0005471600452437,286.42169189453125,294.1499938964844,299.7813415527344,296.9117431640625,300.173828125,299.79913330078125,287.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671116808429,2.5406466264144e-08,0.0011670863023027,-0.0654885247349739,0.0,0.0,0.0,-0.0174078270792961,60.0,21.27819061279297,0.0,-9.287201407914837e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001097376443794,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0001155591453425,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,8.535168308299035e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001155590871348,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0005481608677655,286.427490234375,294.1499938964844,299.7529296875,296.8822937011719,300.1649780273437,299.7734069824219,287.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692207772284,-0.0661385878920555,0.0,0.0,0.0,-0.0175315923988819,60.0,21.20220184326172,0.0,-9.321205851620108e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001097376443794,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0001155591453425,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,8.535168308299035e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001155590871348,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0005481608677655,286.427490234375,294.1499938964844,299.7529296875,296.8822937011719,300.1649780273437,299.7734069824219,287.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692207772284,-0.0661385878920555,0.0,0.0,0.0,-0.0175315923988819,60.0,21.20220184326172,0.0,-9.321205851620108e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001099727887776,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.000115806760732,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,8.553457155358046e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001158067025244,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0005493354983627,286.4334716796875,294.1499938964844,299.7220764160156,296.85064697265625,300.1556701660156,299.7449951171875,287.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.594913262043974e-08,0.0011717252200469,-0.0669014081358909,0.0,0.0,0.0,-0.0176768414676189,60.0,21.12732696533203,0.0,-9.36119306516048e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001099727887776,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.000115806760732,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,8.553457155358046e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001158067025244,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0005493354983627,286.4334716796875,294.1499938964844,299.7220764160156,296.85064697265625,300.1556701660156,299.7449951171875,287.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.594913262043974e-08,0.0011717252200469,-0.0669014081358909,0.0,0.0,0.0,-0.0176768414676189,60.0,21.12732696533203,0.0,-9.36119306516048e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.0001101669549825,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.000116011222417,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,8.568559132982045e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001160111714852,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0005503054126165,286.43804931640625,294.1499938964844,299.6971435546875,296.8252868652344,300.1484680175781,299.7223205566406,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191079527393413e-08,0.0011737935710698,-0.0675312206149101,0.0,0.0,0.0,-0.0177967827767133,60.0,21.07086563110352,0.0,-9.394275934937468e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001102352034649,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001160830943263,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,8.573866944061592e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0001160830361186,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0005506463348865,286.4395751953125,294.1499938964844,299.68902587890625,296.8170471191406,300.1459655761719,299.7143249511719,287.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276120834722864e-08,0.0011745202355086,-0.0677525699138641,0.0,0.0,0.0,-0.0178389400243759,60.0,21.05290603637696,0.0,-9.405918888205633e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.000110529581434,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001163930792245,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,8.596762927481905e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001163930282928,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0005521167768165,286.4460144042969,294.1499938964844,299.6539001464844,296.7817077636719,300.13525390625,299.6797180175781,287.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776835890486,2.6642938522059012e-08,0.0011776569299399,-0.0687072351574897,0.0,0.0,0.0,-0.018020786345005,60.0,20.977842330932617,0.0,-9.456218919012829e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
