time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.000110529581434,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001163930792245,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,8.596762927481905e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001163930282928,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0005521167768165,286.4460144042969,294.1499938964844,299.6539001464844,296.7817077636719,300.13525390625,299.6797180175781,287.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776835890486,2.6642938522059012e-08,0.0011776569299399,-0.0687072351574897,0.0,0.0,0.0,-0.018020786345005,60.0,20.977842330932617,0.0,-9.456218919012829e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,0.0001106743147829,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0001165454887086,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,8.608019561506808e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001165454377769,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0005528397741727,286.44921875,294.1499938964844,299.6356506347656,296.7634582519531,300.12994384765625,299.6627502441406,287.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.682329380832016e-08,0.0011792001314461,-0.06917654722929,0.0,0.0,0.0,-0.0181102026253938,60.0,20.940561294555664,0.0,-9.48099909692246e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001108266078517,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001167058653663,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,8.619864820502698e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0001167058071587,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0005536005483008,286.4525146484375,294.1499938964844,299.6169738769531,296.74481201171875,300.1242370605469,299.6443786621094,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.902143478393555,0.0,-9.5071087002907e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001111321835196,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001170276518678,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,8.643631736049429e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001170276009361,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0005551269860006,286.459228515625,294.1499938964844,299.57843017578125,296.7065734863281,300.1125793457031,299.6069641113281,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.824296951293945,0.0,-9.559605729236865e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001111321835196,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001170276518678,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,8.643631736049429e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001170276009361,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0005551269860006,286.459228515625,294.1499938964844,299.57843017578125,296.7065734863281,300.1125793457031,299.6069641113281,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.824296951293945,0.0,-9.559605729236865e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001114384649554,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001173501805169,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,8.667453221278265e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001173501223092,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,0.0005566569161601,286.4661865234375,294.1499938964844,299.5384521484375,296.6672058105469,300.1000061035156,299.5674133300781,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775509892080663e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822434723377,60.0,20.742713928222656,0.0,-9.612368501166205e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001114384649554,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001173501805169,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,8.667453221278265e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001173501223092,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,0.0005566569161601,286.4661865234375,294.1499938964844,299.5384521484375,296.6672058105469,300.1000061035156,299.5674133300781,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775509892080663e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822434723377,60.0,20.742713928222656,0.0,-9.612368501166205e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,0.0001117421779781,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001176700025098,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,8.691075345268473e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001176699515781,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0005581740406341,286.47320556640625,294.1499938964844,299.49725341796875,296.6268615722656,300.087158203125,299.5272827148437,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153976927569602e-08,0.0011905756546184,-0.0726378262042999,0.0,0.0,0.0,-0.0187698639929294,60.0,20.65979766845703,0.0,-9.66483284514652e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,0.0001117421779781,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001176700025098,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,8.691075345268473e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001176699515781,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0005581740406341,286.47320556640625,294.1499938964844,299.49725341796875,296.6268615722656,300.087158203125,299.5272827148437,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153976927569602e-08,0.0011905756546184,-0.0726378262042999,0.0,0.0,0.0,-0.0187698639929294,60.0,20.65979766845703,0.0,-9.66483284514652e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001120338929467,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,0.0001179771861643,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,8.713763963896781e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001179771352326,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0005596312112174,286.48052978515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0731811523437,299.4852905273437,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937114177271,2.8517481709400272e-08,0.0011936828959733,-0.0735829174518585,0.0,0.0,0.0,-0.0189500637352466,60.0,20.572132110595703,0.0,-9.71535811800095e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001120338929467,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,0.0001179771861643,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,8.713763963896781e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001179771352326,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0005596312112174,286.48052978515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0731811523437,299.4852905273437,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937114177271,2.8517481709400272e-08,0.0011936828959733,-0.0735829174518585,0.0,0.0,0.0,-0.0189500637352466,60.0,20.572132110595703,0.0,-9.71535811800095e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0001121808600146,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001181319530587,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,8.725194493308663e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.000118131902127,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,0.0005603653844445,286.4841613769531,294.1499938964844,299.43359375,296.5650939941406,300.0662841796875,299.4644470214844,287.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.8700625875899284e-08,0.0011952480999752,-0.0740590021014213,0.0,0.0,0.0,-0.0190408527851104,60.0,20.52857780456543,0.0,-9.740863760043794e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,0.0001123237962019,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0001182824707939,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,8.736312156543136e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0001182824198622,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0005610793596133,286.4878845214844,294.1499938964844,299.4119873046875,296.54425048828125,300.0589904785156,299.44305419921875,287.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.48335838317871,0.0,-9.765700781372288e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001126087954617,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0001185825822176,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,8.758477633818984e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001185825312859,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0005625030025839,286.4954528808594,294.1499938964844,299.36834716796875,296.5023193359375,300.04400634765625,299.3998107910156,287.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.3918514251709,0.0,-9.815317980610416e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001126087954617,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0001185825822176,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,8.758477633818984e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001185825312859,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0005625030025839,286.4954528808594,294.1499938964844,299.36834716796875,296.5023193359375,300.04400634765625,299.3998107910156,287.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.3918514251709,0.0,-9.815317980610416e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.000112897476356,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0001188865790027,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,8.780930511420593e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.000118886528071,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,0.0005639450391754,286.5032043457031,294.1499938964844,299.32427978515625,296.4602966308594,300.0283508300781,299.3560791015625,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593621775347856e-08,0.0012028826167806,-0.076379656791687,0.0,0.0,0.0,-0.0194835420697927,60.0,20.30029487609864,0.0,-9.865704697631372e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.000112897476356,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0001188865790027,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,8.780930511420593e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.000118886528071,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,0.0005639450391754,286.5032043457031,294.1499938964844,299.32427978515625,296.4602966308594,300.0283508300781,299.3560791015625,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593621775347856e-08,0.0012028826167806,-0.076379656791687,0.0,0.0,0.0,-0.0194835420697927,60.0,20.30029487609864,0.0,-9.865704697631372e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001131419339799,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0001191440023831,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,8.799944043857977e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0001191439587273,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0005651661776937,286.5097351074219,294.1499938964844,299.2870788574219,296.425048828125,300.01513671875,299.3193054199219,287.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898252762450284e-08,0.0012054862454533,-0.0771710351109504,0.0,0.0,0.0,-0.0196345541626214,60.0,20.22331428527832,0.0,-9.908473685982244e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0001131917088059,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001191964183817,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,8.803815580904484e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.00011919636745,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0005654148408211,286.5110168457031,294.1499938964844,299.27996826171875,296.4183349609375,300.0124206542969,299.312255859375,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206046086736,2.996027603785478e-08,0.0012060161679983,-0.0773321539163589,0.0,0.0,0.0,-0.0196653008460998,60.0,20.209033966064453,0.0,-9.917193466435493e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0001135241473093,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001195464938064,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,8.829671423882246e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001195464428747,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0005670754471793,286.5192565917969,294.1499938964844,299.23565673828125,296.3766784667969,299.99481201171875,299.2678527832031,287.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095890706405,3.037454732179867e-08,0.0012095586862415,-0.0784080922603607,0.0,0.0,0.0,-0.0198706723749637,60.0,20.121612548828125,0.0,-9.975529025041396e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0001135241473093,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001195464938064,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,8.829671423882246e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001195464428747,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0005670754471793,286.5192565917969,294.1499938964844,299.23565673828125,296.3766784667969,299.99481201171875,299.2678527832031,287.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095890706405,3.037454732179867e-08,0.0012095586862415,-0.0784080922603607,0.0,0.0,0.0,-0.0198706723749637,60.0,20.121612548828125,0.0,-9.975529025041396e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,0.0001136899154516,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.0001197210513055,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,8.842564420774579e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001197210076497,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.0005679035093635,286.5233154296875,294.1499938964844,299.21356201171875,296.35601806640625,299.9862976074219,299.24560546875,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113562552258,3.0581126964079886e-08,0.0012113256379961,-0.0789445117115974,0.0,0.0,0.0,-0.0199730843305587,60.0,20.07748031616211,0.0,-1.00046818829469e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001138548541348,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001198947429656,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,8.855392661644146e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0001198946920339,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,0.0005687273805961,286.5274963378906,294.1499938964844,299.1915588378906,296.3354797363281,299.9772644042969,299.2235107421875,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131127296015,3.078666566125321e-08,0.0012130819959565,-0.0794781744480133,0.0,0.0,0.0,-0.0200749728828668,60.0,20.034496307373047,0.0,-1.003373100161298e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.000114190923341,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.000120248638268,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,8.8815315393731e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001202485946123,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0005704061477445,286.5357971191406,294.1499938964844,299.1478271484375,296.2950134277344,299.9595031738281,299.17919921875,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205470207851256e-08,0.0012166635133326,-0.0805653408169746,0.0,0.0,0.0,-0.020282594487071,60.0,19.947221755981445,0.0,-1.0093049951365177e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.000114190923341,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.000120248638268,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,8.8815315393731e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001202485946123,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0005704061477445,286.5357971191406,294.1499938964844,299.1478271484375,296.2950134277344,299.9595031738281,299.17919921875,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205470207851256e-08,0.0012166635133326,-0.0805653408169746,0.0,0.0,0.0,-0.020282594487071,60.0,19.947221755981445,0.0,-1.0093049951365177e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.000114505412057,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0001205798034789,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,8.9059911260847e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001205797598231,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,0.0005719770560972,286.54443359375,294.1499938964844,299.10467529296875,296.2554016113281,299.94049072265625,299.13592529296875,287.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200438650324,3.159737005375973e-08,0.0012200122000649,-0.0815824270248413,0.0,0.0,0.0,-0.0204768646508455,60.0,19.862611770629883,0.0,-1.01487174219983e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.000114505412057,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0001205798034789,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,8.9059911260847e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001205797598231,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,0.0005719770560972,286.54443359375,294.1499938964844,299.10467529296875,296.2554016113281,299.94049072265625,299.13592529296875,287.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200438650324,3.159737005375973e-08,0.0012200122000649,-0.0815824270248413,0.0,0.0,0.0,-0.0204768646508455,60.0,19.862611770629883,0.0,-1.01487174219983e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001148213777923,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001209125330206,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,8.930566400522366e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001209124820888,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0005735554150305,286.5531005859375,294.1499938964844,299.0623474121094,296.2168884277344,299.92138671875,299.0929260253906,287.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234140885993,3.199112441620855e-08,0.0012233820743858,-0.0826040580868721,0.0,0.0,0.0,-0.0206720791757106,60.0,19.77750396728516,0.0,-1.0204800560131845e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001148213777923,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001209125330206,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,8.930566400522366e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001209124820888,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0005735554150305,286.5531005859375,294.1499938964844,299.0623474121094,296.2168884277344,299.92138671875,299.0929260253906,287.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234140885993,3.199112441620855e-08,0.0012233820743858,-0.0826040580868721,0.0,0.0,0.0,-0.0206720791757106,60.0,19.77750396728516,0.0,-1.0204800560131845e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0001151265460066,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001212338902405,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,8.954302029451355e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001212338465848,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0005750798154622,286.56182861328125,294.1499938964844,299.0209655761719,296.1796875,299.90203857421875,299.0502014160156,287.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266644043847,3.237142465195576e-08,0.0012266320409253,-0.0835905596613884,0.0,0.0,0.0,-0.0208606012165546,60.0,19.6926383972168,0.0,-1.0259115157396081e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0001151265460066,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001212338902405,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,8.954302029451355e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001212338465848,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0005750798154622,286.56182861328125,294.1499938964844,299.0209655761719,296.1796875,299.90203857421875,299.0502014160156,287.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266644043847,3.237142465195576e-08,0.0012266320409253,-0.0835905596613884,0.0,0.0,0.0,-0.0208606012165546,60.0,19.6926383972168,0.0,-1.0259115157396081e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001152651166194,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001213798095704,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,8.965079177869484e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0001213797659147,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0005757720209658,286.5663146972656,294.1499938964844,299.000732421875,296.16162109375,299.8919982910156,299.0297241210937,287.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281386880204,3.2544104300313854e-08,0.0012281062081456,-0.0840384140610694,0.0,0.0,0.0,-0.0209461953490972,60.0,19.651430130004883,0.0,-1.0283824991574877e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.000115405775432,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,0.0001215279335156,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,8.97601930773817e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001215278825839,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,0.0005764746456407,286.57080078125,294.1499938964844,298.9808044433594,296.1439819335937,299.8819885253906,299.00927734375,287.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229636487551,3.2719391640512185e-08,0.0012296036584302,-0.0844929739832878,0.0,0.0,0.0,-0.0210330858826637,60.0,19.609792709350582,0.0,-1.0308937703484845e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001156751823145,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001218116303789,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,8.996973338071257e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0001218115867231,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.000577820406761,286.5798645019531,294.1499938964844,298.9420471191406,296.1099548339844,299.86163330078125,298.9692077636719,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325088027864,3.305513018858619e-08,0.001232475740835,-0.0853634849190712,0.0,0.0,0.0,-0.021199531853199,60.0,19.52724838256836,0.0,-1.0357123159110416e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001156751823145,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001218116303789,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,8.996973338071257e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0001218115867231,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.000577820406761,286.5798645019531,294.1499938964844,298.9420471191406,296.1099548339844,299.86163330078125,298.9692077636719,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325088027864,3.305513018858619e-08,0.001232475740835,-0.0853634849190712,0.0,0.0,0.0,-0.021199531853199,60.0,19.52724838256836,0.0,-1.0357123159110416e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001159104867838,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001220594131154,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.015273826662452e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0001220593694597,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0005789957940578,286.5892333984375,294.1499938964844,298.9048767089844,296.077880859375,299.8405456542969,298.9320983886719,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350144097581,3.334835341206599e-08,0.0012349811149761,-0.0861236080527305,0.0,0.0,0.0,-0.0213448852300643,60.0,19.448415756225582,0.0,-1.0399299554819664e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001159104867838,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001220594131154,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.015273826662452e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0001220593694597,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0005789957940578,286.5892333984375,294.1499938964844,298.9048767089844,296.077880859375,299.8405456542969,298.9320983886719,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350144097581,3.334835341206599e-08,0.0012349811149761,-0.0861236080527305,0.0,0.0,0.0,-0.0213448852300643,60.0,19.448415756225582,0.0,-1.0399299554819664e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,0.0001161265245173,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0001222869177581,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,9.032076923176646e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001222868741024,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.0005800749640911,286.5978698730469,294.1499938964844,298.87225341796875,296.0502014160156,299.8210754394531,298.8982849121094,287.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373210629448,3.3617588712786535e-08,0.0012372874189168,-0.0868214145302772,0.0,0.0,0.0,-0.0214783772826194,60.0,19.376264572143555,0.0,-1.043809945144858e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.0001161420368589,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.000122303245007,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.033283276949078e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0001223032013513,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0005801524384878,286.5986328125,294.1499938964844,298.8695068359375,296.0478820800781,299.8193359375,298.8955993652344,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374861398711,3.36369154751992e-08,0.0012374524958431,-0.0868715047836303,0.0,0.0,0.0,-0.0214879568666219,60.0,19.370248794555664,0.0,-1.0440887621143704e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
