time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.000116349212476,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001225214073201,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.04939734027721e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001225213636644,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.0005811873706988,286.608154296875,294.1499938964844,298.83612060546875,296.02020263671875,299.7979431152344,298.8606262207031,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396923266351,3.3895094730951314e-08,0.0012396584497764,-0.0875405371189117,0.0,0.0,0.0,-0.0216159410774707,60.0,19.29361152648925,0.0,-1.0478167666860828e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.000116349212476,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001225214073201,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.04939734027721e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001225213636644,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.0005811873706988,286.608154296875,294.1499938964844,298.83612060546875,296.02020263671875,299.7979431152344,298.8606262207031,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396923266351,3.3895094730951314e-08,0.0012396584497764,-0.0875405371189117,0.0,0.0,0.0,-0.0216159410774707,60.0,19.29361152648925,0.0,-1.0478167666860828e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0001164483037427,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0001226257591042,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,9.057104034582152e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0001226257154485,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0005816823686473,286.6129150390625,294.1499938964844,298.8202514648437,296.0072937011719,299.7872009277344,298.84344482421875,287.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240744953975,3.401857995299906e-08,0.0012407109607011,-0.0878604874014854,0.0,0.0,0.0,-0.0216771401464939,60.0,19.25556182861328,0.0,-1.049602218472501e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.000116533068649,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,0.0001227150205522,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.063696779776365e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0001227149768965,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0005821057711727,286.6177673339844,294.1499938964844,298.8049621582031,295.9950256347656,299.7763366699219,298.8275756835937,287.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416471727192,3.4124209236097165e-08,0.0012416130630299,-0.088134154677391,0.0,0.0,0.0,-0.0217294991016387,60.0,19.21894073486328,0.0,-1.051130738005668e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363525390625,0.0,0.0,0.0001166955844382,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0001228861510753,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,9.076336573343724e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001228861074196,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0005829175934195,286.62750244140625,294.1499938964844,298.77618408203125,295.9725952148437,299.7546081542969,298.79693603515625,287.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433819938451,3.432673167935718e-08,0.0012433476513251,-0.088658794760704,0.0,0.0,0.0,-0.0218299124389886,60.0,19.14743995666504,0.0,-1.054064284744527e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363525390625,0.0,0.0,0.0001166955844382,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0001228861510753,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,9.076336573343724e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001228861074196,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0005829175934195,286.62750244140625,294.1499938964844,298.77618408203125,295.9725952148437,299.7546081542969,298.79693603515625,287.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433819938451,3.432673167935718e-08,0.0012433476513251,-0.088658794760704,0.0,0.0,0.0,-0.0218299124389886,60.0,19.14743995666504,0.0,-1.054064284744527e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001168250382761,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001230224734172,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,9.086405043490232e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0001230224297614,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0005835642805323,286.6374816894531,294.1499938964844,298.75,295.9530639648437,299.7326965332031,298.77081298828125,287.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244758372195,3.4488049749370475e-08,0.0012447239132598,-0.0890766531229019,0.0,0.0,0.0,-0.0219098683446645,60.0,19.083589553833008,0.0,-1.056403959864838e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.0001168250382761,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001230224734172,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,9.086405043490232e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0001230224297614,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0005835642805323,286.6374816894531,294.1499938964844,298.75,295.9530639648437,299.7326965332031,298.77081298828125,287.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244758372195,3.4488049749370475e-08,0.0012447239132598,-0.0890766531229019,0.0,0.0,0.0,-0.0219098683446645,60.0,19.083589553833008,0.0,-1.056403959864838e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001169580136775,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001231625064974,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.096747089643031e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001231624628417,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0005842284881509,286.6474914550781,294.1499938964844,298.7276306152344,295.9375915527344,299.7108154296875,298.7460021972656,287.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461753794923,3.4653755420777095e-08,0.0012461406877264,-0.0895058214664459,0.0,0.0,0.0,-0.0219920165836811,60.0,19.022497177124023,0.0,-1.0588099286223952e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001169580136775,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001231625064974,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.096747089643031e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001231624628417,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0005842284881509,286.6474914550781,294.1499938964844,298.7276306152344,295.9375915527344,299.7108154296875,298.7460021972656,287.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461753794923,3.4653755420777095e-08,0.0012461406877264,-0.0895058214664459,0.0,0.0,0.0,-0.0219920165836811,60.0,19.022497177124023,0.0,-1.0588099286223952e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001171013282146,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001233134244102,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.10789385670796e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0001233133807545,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0005849444423802,286.6575622558594,294.1499938964844,298.7098693847656,295.9269714355469,299.6889953613281,298.723876953125,287.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477019336074,3.4832353890124075e-08,0.0012476671254262,-0.0899683311581611,0.0,0.0,0.0,-0.0220805518329143,60.0,18.968862533569336,0.0,-1.0614061807245889e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001171013282146,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001233134244102,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.10789385670796e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0001233133807545,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0005849444423802,286.6575622558594,294.1499938964844,298.7098693847656,295.9269714355469,299.6889953613281,298.723876953125,287.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477019336074,3.4832353890124075e-08,0.0012476671254262,-0.0899683311581611,0.0,0.0,0.0,-0.0220805518329143,60.0,18.968862533569336,0.0,-1.0614061807245889e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.0001171818439615,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,0.0001233982038684,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.114156273426488e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0001233981747645,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0005853465991094,286.6626281738281,294.1499938964844,298.70263671875,295.9233703613281,299.6781005859375,298.7145080566406,287.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485596816986,3.493269318255443e-08,0.0012485247571021,-0.0902281403541565,0.0,0.0,0.0,-0.0221302919089794,60.0,18.946271896362305,0.0,-1.0628662039380289e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,0.000117266223242,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.0001234870578628,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,9.12071918719448e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0001234870287589,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0005857681389898,286.6677551269531,294.1499938964844,298.6964111328125,295.9208984375,299.6672668457031,298.7064819335937,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494586408138,3.5037842849305896e-08,0.0012494235998019,-0.0905003994703292,0.0,0.0,0.0,-0.0221824180334806,60.0,18.92755699157715,0.0,-1.0643972814250446e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.000117447147204,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0001236775860888,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,9.134790889220312e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0001236775424331,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.0005866718711331,286.67803955078125,294.1499938964844,298.6869506835937,295.9190673828125,299.645751953125,298.6940612792969,287.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513861292973,3.5263308717503605e-08,0.0012513508554548,-0.0910841152071952,0.0,0.0,0.0,-0.0222941879183053,60.0,18.901309967041016,0.0,-1.067683967903577e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.000117447147204,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0001236775860888,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,9.134790889220312e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0001236775424331,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.0005866718711331,286.67803955078125,294.1499938964844,298.6869506835937,295.9190673828125,299.645751953125,298.6940612792969,287.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513861292973,3.5263308717503605e-08,0.0012513508554548,-0.0910841152071952,0.0,0.0,0.0,-0.0222941879183053,60.0,18.901309967041016,0.0,-1.067683967903577e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001176414589281,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0001238822005689,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,9.149903780780733e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001238821569131,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0005876424838788,286.6884765625,294.1499938964844,298.6810913085937,295.9211730957031,299.6246032714844,298.68609619140625,287.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125345622655,3.5505461681850654e-08,0.0012534207198768,-0.0917109251022338,0.0,0.0,0.0,-0.0224142279475927,60.0,18.8891830444336,0.0,-1.0712194864481717e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001176414589281,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0001238822005689,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,9.149903780780733e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001238821569131,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0005876424838788,286.6884765625,294.1499938964844,298.6810913085937,295.9211730957031,299.6246032714844,298.68609619140625,287.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125345622655,3.5505461681850654e-08,0.0012534207198768,-0.0917109251022338,0.0,0.0,0.0,-0.0224142279475927,60.0,18.8891830444336,0.0,-1.0712194864481717e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.000117845236673,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0001240967831108,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,9.165752271655948e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001240967394551,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0005886604194529,286.6990051269531,294.1499938964844,298.6785583496094,295.9269104003906,299.6037902832031,298.6813049316406,287.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556270230561,3.5759409655611314e-08,0.0012555912835523,-0.0923681631684303,0.0,0.0,0.0,-0.0225401166826486,60.0,18.887252807617188,0.0,-1.0749335643822633e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.000117845236673,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0001240967831108,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,9.165752271655948e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001240967394551,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0005886604194529,286.6990051269531,294.1499938964844,298.6785583496094,295.9269104003906,299.6037902832031,298.6813049316406,287.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556270230561,3.5759409655611314e-08,0.0012555912835523,-0.0923681631684303,0.0,0.0,0.0,-0.0225401166826486,60.0,18.887252807617188,0.0,-1.0749335643822633e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0001180578547064,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0001243206788785,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,9.182289795717224e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001243206352228,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005897225346416,286.70965576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.583251953125,298.6792297363281,287.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714722812175,60.0,18.89377784729004,0.0,-1.0788156856733624e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0001180578547064,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0001243206788785,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,9.182289795717224e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001243206352228,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005897225346416,286.70965576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.583251953125,298.6792297363281,287.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714722812175,60.0,18.89377784729004,0.0,-1.0788156856733624e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0001181666884804,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001244352897629,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,9.190754644805564e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001244352461071,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0005902661941945,286.71502685546875,294.1499938964844,298.68023681640625,295.94171142578125,299.5732116699219,298.6796875,287.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590521946549,3.616001365003285e-08,0.0012590159894898,-0.0934047177433967,0.0,0.0,0.0,-0.0227387100458145,60.0,18.90212631225586,0.0,-1.0808055606048585e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001182765627163,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0001245509920408,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.199299529427662e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001245509483851,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0005908150342293,286.7204284667969,294.1499938964844,298.6820983886719,295.9481506347656,299.56329345703125,298.6807861328125,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.629694234064118e-08,0.0012601865455508,-0.0937589406967163,0.0,0.0,0.0,-0.0228065885603427,60.0,18.91263771057129,0.0,-1.0828162544385125e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0001184982756967,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001247844629688,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.21654427656904e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.000124784419313,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0005919225513935,286.7313232421875,294.1499938964844,298.6875,295.9630126953125,299.5438537597656,298.6848449707031,288.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625849340111,3.657324754158253e-08,0.0012625483796,-0.0944736450910568,0.0,0.0,0.0,-0.0229435637593269,60.0,18.94001007080078,0.0,-1.086879422018683e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0001184982756967,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001247844629688,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.21654427656904e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,0.000124784419313,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0005919225513935,286.7313232421875,294.1499938964844,298.6875,295.9630126953125,299.5438537597656,298.6848449707031,288.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625849340111,3.657324754158253e-08,0.0012625483796,-0.0944736450910568,0.0,0.0,0.0,-0.0229435637593269,60.0,18.94001007080078,0.0,-1.086879422018683e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001187204688903,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001250184432137,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,9.233826131094248e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,0.0001250184141099,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0005930324550718,286.7423095703125,294.1499938964844,298.69488525390625,295.9803466796875,299.52496337890625,298.69097900390625,288.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649523559957,3.685016025656297e-08,0.001264915568754,-0.0951897650957107,0.0,0.0,0.0,-0.0230808369815349,60.0,18.974740982055664,0.0,-1.0909590031360494e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0001187204688903,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001250184432137,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,9.233826131094248e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,0.0001250184141099,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0005930324550718,286.7423095703125,294.1499938964844,298.69488525390625,295.9803466796875,299.52496337890625,298.69097900390625,288.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649523559957,3.685016025656297e-08,0.001264915568754,-0.0951897650957107,0.0,0.0,0.0,-0.0230808369815349,60.0,18.974740982055664,0.0,-1.0909590031360494e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001189405156765,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0001252501679118,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.250939910998568e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0001252501242561,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0005941316485404,286.7534484863281,294.1499938964844,298.70391845703125,295.9997863769531,299.5066223144531,298.698974609375,288.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267296844162,3.712439067271589e-08,0.0012672597076743,-0.0958988070487976,0.0,0.0,0.0,-0.0232167802751064,60.0,19.015905380249023,0.0,-1.0950066098303068e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001189405156765,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0001252501679118,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.250939910998568e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0001252501242561,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0005941316485404,286.7534484863281,294.1499938964844,298.70391845703125,295.9997863769531,299.5066223144531,298.698974609375,288.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267296844162,3.712439067271589e-08,0.0012672597076743,-0.0958988070487976,0.0,0.0,0.0,-0.0232167802751064,60.0,19.015905380249023,0.0,-1.0950066098303068e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,0.0001191556730191,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.00012547672668,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.26767461351119e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001254766975762,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0005952063947916,286.7646789550781,294.1499938964844,298.7142944335937,296.0210876464844,299.4889221191406,298.70849609375,288.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695891782641,3.7392528184909686e-08,0.0012695518089458,-0.0965919643640518,0.0,0.0,0.0,-0.023349704220891,60.0,19.06259727478028,0.0,-1.0989715804043961e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,0.0001191556730191,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.00012547672668,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.26767461351119e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001254766975762,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0005952063947916,286.7646789550781,294.1499938964844,298.7142944335937,296.0210876464844,299.4889221191406,298.70849609375,288.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695891782641,3.7392528184909686e-08,0.0012695518089458,-0.0965919643640518,0.0,0.0,0.0,-0.023349704220891,60.0,19.06259727478028,0.0,-1.0989715804043961e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001192609415738,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001255875831702,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,9.27586224861443e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001255875540664,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0005957322428002,286.77032470703125,294.1499938964844,298.7198486328125,296.0323181152344,299.48028564453125,298.7137451171875,288.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707107234746,3.7523722795640424e-08,0.0012706732377409,-0.0969310626387596,0.0,0.0,0.0,-0.0234147422015666,60.0,19.087682723999023,0.0,-1.1009142042439637e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001193636053358,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001256956893485,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,9.283846884500237e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0001256956602446,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,0.0005962451105006,286.7760009765625,294.1499938964844,298.72564697265625,296.0438842773437,299.4718017578125,298.71923828125,288.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718044454231,3.7651666673355066e-08,0.0012717668432742,-0.0972617268562316,0.0,0.0,0.0,-0.0234781671315431,60.0,19.11372947692871,0.0,-1.1028102875343393e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0001195600998471,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.000125902617583,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.299130033468828e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0001259025739273,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0005972266662865,286.7874450683594,294.1499938964844,298.7376403808594,296.06793212890625,299.455322265625,298.7308349609375,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738980585709,3.789655167452111e-08,0.0012738602235913,-0.0978945419192314,0.0,0.0,0.0,-0.0235995631664991,60.0,19.16825485229492,0.0,-1.1064439320307429e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0001195600998471,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.000125902617583,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.299130033468828e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0001259025739273,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0005972266662865,286.7874450683594,294.1499938964844,298.7376403808594,296.06793212890625,299.455322265625,298.7308349609375,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738980585709,3.789655167452111e-08,0.0012738602235913,-0.0978945419192314,0.0,0.0,0.0,-0.0235995631664991,60.0,19.16825485229492,0.0,-1.1064439320307429e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0001197437231894,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0001260959834326,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,9.313412010669708e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0001260959397768,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0005981439026072,286.7989807128906,294.1499938964844,298.75,296.0929260253906,299.43951416015625,298.7429504394531,288.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758547673001,3.812539262071368e-08,0.0012758165830746,-0.0984857901930809,0.0,0.0,0.0,-0.0237130094319582,60.0,19.225078582763672,0.0,-1.1098449448354589e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0001197437231894,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0001260959834326,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,9.313412010669708e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0001260959397768,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0005981439026072,286.7989807128906,294.1499938964844,298.75,296.0929260253906,299.43951416015625,298.7429504394531,288.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758547673001,3.812539262071368e-08,0.0012758165830746,-0.0984857901930809,0.0,0.0,0.0,-0.0237130094319582,60.0,19.225078582763672,0.0,-1.1098449448354589e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001199126490973,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.0001262738660443,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,9.32655020733364e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0001262738223886,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.0005989877390675,286.8106384277344,294.1499938964844,298.7623596191406,296.1185302734375,299.4242553710937,298.7552490234375,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776546645909,3.833591577517837e-08,0.0012776162475347,-0.0990296080708503,0.0,0.0,0.0,-0.0238173715770244,60.0,19.28290557861328,0.0,-1.11297822513734e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
