time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001199126490973,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.0001262738660443,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,9.32655020733364e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0001262738223886,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.0005989877390675,286.8106384277344,294.1499938964844,298.7623596191406,296.1185302734375,299.4242553710937,298.7552490234375,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776546645909,3.833591577517837e-08,0.0012776162475347,-0.0990296080708503,0.0,0.0,0.0,-0.0238173715770244,60.0,19.28290557861328,0.0,-1.11297822513734e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0001200620827148,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001264312159037,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,9.338172094430774e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0001264311867998,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0005997341359034,286.8223571777344,294.1499938964844,298.7743530273437,296.1444396972656,299.4096374511719,298.76739501953125,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792465277016,3.8522141920793735e-08,0.00127920799423,-0.0995106026530265,0.0,0.0,0.0,-0.0239096879959106,60.0,19.340518951416016,0.0,-1.1157536761174924e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0001200620827148,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001264312159037,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,9.338172094430774e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0001264311867998,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0005997341359034,286.8223571777344,294.1499938964844,298.7743530273437,296.1444396972656,299.4096374511719,298.76739501953125,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792465277016,3.8522141920793735e-08,0.00127920799423,-0.0995106026530265,0.0,0.0,0.0,-0.0239096879959106,60.0,19.340518951416016,0.0,-1.1157536761174924e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,0.0001201306367875,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0001265034079551,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,9.343503916170448e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001265033788513,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0006000766297802,286.8282775878906,294.1499938964844,298.7801513671875,296.1574401855469,299.4024963378906,298.7733459472656,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799768010154,3.860757757934152e-08,0.0012799381511285,-0.0997312515974044,0.0,0.0,0.0,-0.0239520408213138,60.0,19.369117736816406,0.0,-1.1170281055683517e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001201921113533,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.000126568149426,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,9.34828567551449e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0001265681203221,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0006003836751915,286.8341979980469,294.1499938964844,298.78570556640625,296.1703796386719,299.3955383300781,298.7791442871094,288.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280631753616,3.8684188297111184e-08,0.0012805931037291,-0.0999291017651557,0.0,0.0,0.0,-0.0239900182932615,60.0,19.397119522094727,0.0,-1.1181715109387369e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.0001202949206344,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001266764011234,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,9.356281952932476e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001266763720195,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.0006008972413837,286.8460998535156,294.1499938964844,298.79608154296875,296.196044921875,299.3819885253906,298.7899780273437,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817271053791,3.8812309810509766e-08,0.0012816883390769,-0.1002599373459816,0.0,0.0,0.0,-0.0240535326302051,60.0,19.45075035095215,0.0,-1.1200850025261389e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.0001202949206344,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001266764011234,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,9.356281952932476e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001266763720195,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.0006008972413837,286.8460998535156,294.1499938964844,298.79608154296875,296.196044921875,299.3819885253906,298.7899780273437,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817271053791,3.8812309810509766e-08,0.0012816883390769,-0.1002599373459816,0.0,0.0,0.0,-0.0240535326302051,60.0,19.45075035095215,0.0,-1.1200850025261389e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.0001203732099384,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.000126758852275,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,9.362370474264026e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,0.0001267588231712,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0006012883386574,286.85809326171875,294.1499938964844,298.8051147460937,296.2210998535156,299.36895751953125,298.7996826171875,288.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825615704059,3.89098708808433e-08,0.0012825226876884,-0.100511834025383,0.0,0.0,0.0,-0.02410189807415,60.0,19.500896453857425,0.0,-1.1215431783284657e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.0001203732099384,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.000126758852275,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,9.362370474264026e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,0.0001267588231712,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0006012883386574,286.85809326171875,294.1499938964844,298.8051147460937,296.2210998535156,299.36895751953125,298.7996826171875,288.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825615704059,3.89098708808433e-08,0.0012825226876884,-0.100511834025383,0.0,0.0,0.0,-0.02410189807415,60.0,19.500896453857425,0.0,-1.1215431783284657e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001204208820126,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001268090563826,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,9.366078302264214e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001268090272787,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0006015265244059,286.8701477050781,294.1499938964844,298.8125,296.2452697753906,299.3564147949219,298.8078918457031,288.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283069490455,3.8969275806266523e-08,0.0012830304913222,-0.1006652191281318,0.0,0.0,0.0,-0.0241313483566045,60.0,19.545917510986328,0.0,-1.1224315699109868e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001204208820126,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001268090563826,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,9.366078302264214e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001268090272787,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0006015265244059,286.8701477050781,294.1499938964844,298.8125,296.2452697753906,299.3564147949219,298.8078918457031,288.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283069490455,3.8969275806266523e-08,0.0012830304913222,-0.1006652191281318,0.0,0.0,0.0,-0.0241313483566045,60.0,19.545917510986328,0.0,-1.1224315699109868e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0001204376821988,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0001268267369596,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,9.36738506425172e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,0.0001268267078557,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0006016104598529,286.8822937011719,294.1499938964844,298.8179016113281,296.2682189941406,299.34423828125,298.8143615722656,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832486536353,3.899020484254834e-08,0.0012832096545025,-0.1007192432880401,0.0,0.0,0.0,-0.0241417232900857,60.0,19.58498191833496,0.0,-1.1227445639860889e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0001204376821988,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0001268267369596,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,9.36738506425172e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,0.0001268267078557,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0006016104598529,286.8822937011719,294.1499938964844,298.8179016113281,296.2682189941406,299.34423828125,298.8143615722656,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832486536353,3.899020484254834e-08,0.0012832096545025,-0.1007192432880401,0.0,0.0,0.0,-0.0241417232900857,60.0,19.58498191833496,0.0,-1.1227445639860889e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0001204342333949,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,0.0001268231135327,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,9.367116581415758e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.0001268230844289,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0006015932303853,286.8883972167969,294.1499938964844,298.8197631835937,296.2791442871094,299.3382873535156,298.81689453125,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832114007323,3.898589540085595e-08,0.0012831724015995,-0.1007081270217895,0.0,0.0,0.0,-0.0241395849734544,60.0,19.602020263671875,0.0,-1.122680188814229e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,0.0001204203435918,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.000126808474306,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,9.366036101710053e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0001268084452021,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0006015238468535,286.8945007324219,294.1499938964844,298.82098388671875,296.2896728515625,299.3324279785156,298.8188171386719,288.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830634368583,3.89685759216718e-08,0.0012830244377255,-0.1006634086370468,0.0,0.0,0.0,-0.0241310000419616,60.0,19.61688041687012,0.0,-1.1224210538784973e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001203617139253,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,0.0001267467305297,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,9.36147553147748e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001267467014258,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0006012309459038,286.9067687988281,294.1499938964844,298.8214416503906,296.3092956542969,299.3209228515625,298.820556640625,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824386358261,3.889548239044417e-08,0.0012823997531086,-0.1004746928811073,0.0,0.0,0.0,-0.0240947678685188,60.0,19.639184951782227,0.0,-1.1213280970423513e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001203617139253,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,0.0001267467305297,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,9.36147553147748e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001267467014258,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0006012309459038,286.9067687988281,294.1499938964844,298.8214416503906,296.3092956542969,299.3209228515625,298.820556640625,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824386358261,3.889548239044417e-08,0.0012823997531086,-0.1004746928811073,0.0,0.0,0.0,-0.0240947678685188,60.0,19.639184951782227,0.0,-1.1213280970423513e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,0.0001202663115691,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,0.0001266462786588,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,9.354055509902536e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,0.000126646249555,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0006007543997839,286.9190673828125,294.1499938964844,298.81890869140625,296.3267822265625,299.30963134765625,298.81964111328125,288.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814226793125,3.877656951090103e-08,0.0012813839130103,-0.1001676470041275,0.0,0.0,0.0,-0.0240358207374811,60.0,19.65205192565918,0.0,-1.1195510296602153e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,0.0001202663115691,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,0.0001266462786588,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,9.354055509902536e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,0.000126646249555,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0006007543997839,286.9190673828125,294.1499938964844,298.81890869140625,296.3267822265625,299.30963134765625,298.81964111328125,288.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814226793125,3.877656951090103e-08,0.0012813839130103,-0.1001676470041275,0.0,0.0,0.0,-0.0240358207374811,60.0,19.65205192565918,0.0,-1.1195510296602153e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0001201257473439,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0001264982565771,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,9.343122655991463e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001264982274733,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0006000522989779,286.9314270019531,294.1499938964844,298.81304931640625,296.3418273925781,299.2984924316406,298.81549072265625,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799248797819,3.860136743583098e-08,0.001279886229895,-0.0997152179479599,0.0,0.0,0.0,-0.0239489674568176,60.0,19.65321159362793,0.0,-1.1169354507956086e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0001201257473439,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0001264982565771,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,9.343122655991463e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001264982274733,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0006000522989779,286.9314270019531,294.1499938964844,298.81304931640625,296.3418273925781,299.2984924316406,298.81549072265625,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799248797819,3.860136743583098e-08,0.001279886229895,-0.0997152179479599,0.0,0.0,0.0,-0.0239489674568176,60.0,19.65321159362793,0.0,-1.1169354507956086e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001199426915263,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001263054873561,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.328885062132032e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0001263054582523,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0005991379148326,286.94384765625,294.1499938964844,298.8035888671875,296.3541259765625,299.2874450683594,298.8081359863281,288.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779746903106,3.8373205057951054e-08,0.0012779362732544,-0.0991259291768074,0.0,0.0,0.0,-0.023835863918066,60.0,19.642677307128903,0.0,-1.1135337274481573e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001199426915263,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001263054873561,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.328885062132032e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0001263054582523,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0005991379148326,286.94384765625,294.1499938964844,298.8035888671875,296.3541259765625,299.2874450683594,298.8081359863281,288.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779746903106,3.8373205057951054e-08,0.0012779362732544,-0.0991259291768074,0.0,0.0,0.0,-0.023835863918066,60.0,19.642677307128903,0.0,-1.1135337274481573e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001198329773615,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,0.0001261899451492,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780212402344,0.0,0.0,9.320351091446356e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001261899160454,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0005985898314975,286.9500427246094,294.1499938964844,298.79736328125,296.359130859375,299.28192138671875,298.80303955078125,288.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768050655722,3.8236450450312987e-08,0.0012767667649313,-0.0987726897001266,0.0,0.0,0.0,-0.0237680673599243,60.0,19.63224983215332,0.0,-1.1114973119674688e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001197103993035,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.0001260608696611,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,9.31081740418449e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,0.0001260608405573,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.0,0.0,0.0005979775451123,286.9562683105469,294.1499938964844,298.7901306152344,296.36334228515625,299.2763671875,298.7969665527344,288.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754990020766,3.8083669551269856e-08,0.0012754609342664,-0.0983779951930046,0.0,0.0,0.0,-0.0236923303455114,60.0,19.61816596984864,0.0,-1.1092244278643193e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,0.0001194225551444,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001257577532669,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.288429282605648e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.0001257577241631,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,0.0005965397576801,286.96875,294.1499938964844,298.7723693847656,296.36920166015625,299.2651672363281,298.7812805175781,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724323896691,3.7724912971270896e-08,0.0012723946711048,-0.0974510163068771,0.0,0.0,0.0,-0.023514486849308,60.0,19.57723426818848,0.0,-1.103896494214497e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,0.0001194225551444,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001257577532669,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.288429282605648e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.0001257577241631,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,0.0005965397576801,286.96875,294.1499938964844,298.7723693847656,296.36920166015625,299.2651672363281,298.7812805175781,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724323896691,3.7724912971270896e-08,0.0012723946711048,-0.0974510163068771,0.0,0.0,0.0,-0.023514486849308,60.0,19.57723426818848,0.0,-1.103896494214497e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001190893308375,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001254068483831,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,9.262511593988164e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001254068192793,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.000594875193201,286.9812316894531,294.1499938964844,298.75,296.3713684082031,299.2537841796875,298.76190185546875,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688825372606,3.730959363679176e-08,0.0012688451679423,-0.0963775888085365,0.0,0.0,0.0,-0.023308603093028,60.0,19.522628784179688,0.0,-1.0977444730997377e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001190893308375,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001254068483831,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,9.262511593988164e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001254068192793,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.000594875193201,286.9812316894531,294.1499938964844,298.75,296.3713684082031,299.2537841796875,298.76190185546875,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688825372606,3.730959363679176e-08,0.0012688451679423,-0.0963775888085365,0.0,0.0,0.0,-0.023308603093028,60.0,19.522628784179688,0.0,-1.0977444730997377e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0001186944209621,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0001249909983016,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,9.231796866515651e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001249909691978,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0005929025937803,286.99371337890625,294.1499938964844,298.7201232910156,296.3678283691406,299.2420349121094,298.7358093261719,288.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646744726225,3.6817400683730745e-08,0.0012646376853808,-0.0951050519943237,0.0,0.0,0.0,-0.0230646096169948,60.0,19.44664192199707,0.0,-1.0904759761842797e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0001186944209621,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0001249909983016,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,9.231796866515651e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001249909691978,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0005929025937803,286.99371337890625,294.1499938964844,298.7201232910156,296.3678283691406,299.2420349121094,298.7358093261719,288.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646744726225,3.6817400683730745e-08,0.0012646376853808,-0.0951050519943237,0.0,0.0,0.0,-0.0230646096169948,60.0,19.44664192199707,0.0,-1.0904759761842797e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0001182439737021,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001245166495209,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,9.196761675411837e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0001245166204171,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.00059065251844,287.0061950683594,294.1499938964844,298.6805725097656,296.35711669921875,299.22979736328125,298.7019958496094,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598752509802,3.6255993762779326e-08,0.0012598390458151,-0.0936530157923698,0.0,0.0,0.0,-0.0227863043546676,60.0,19.34882164001465,0.0,-1.0822147800126913e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0001182439737021,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001245166495209,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,9.196761675411837e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0001245166204171,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.00059065251844,287.0061950683594,294.1499938964844,298.6805725097656,296.35711669921875,299.22979736328125,298.7019958496094,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598752509802,3.6255993762779326e-08,0.0012598390458151,-0.0936530157923698,0.0,0.0,0.0,-0.0227863043546676,60.0,19.34882164001465,0.0,-1.0822147800126913e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275817871094,0.0,0.0,0.0001179994724225,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0001242591679329,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.177744504995644e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001242591533809,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.000589431147091,287.012451171875,294.1499938964844,298.6573791503906,296.3492431640625,299.2234191894531,298.6815795898437,288.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572692940011,3.595126329969389e-08,0.001257233438082,-0.0928646177053451,0.0,0.0,0.0,-0.0226352363824844,60.0,19.290361404418945,0.0,-1.0777436898479209e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,0.0001177391750388,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0001239850680576,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.0,0.0,9.15749915293418e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,0.0001239850535057,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0005881309625692,287.0187072753906,294.1499938964844,298.63201904296875,296.3397521972656,299.216796875,298.6590576171875,288.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544961646199,3.562685435554158e-08,0.0012544605415314,-0.0920251160860061,0.0,0.0,0.0,-0.0224744193255901,60.0,19.22580337524414,0.0,-1.0729941379850061e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,0.0001171737094409,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,0.0001233896182384,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,9.113518899539486e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,0.0001233895891346,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0005853063776157,287.0311584472656,294.1499938964844,298.5751647949219,296.31622314453125,299.20294189453125,298.60791015625,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248471904546,3.492212030664632e-08,0.0012484369799494,-0.0902007669210434,0.0,0.0,0.0,-0.0221250634640455,60.0,19.079240798950195,0.0,-1.0627122293271897e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,0.0001171737094409,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,0.0001233896182384,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,9.113518899539486e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,0.0001233895891346,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0005853063776157,287.0311584472656,294.1499938964844,298.5751647949219,296.31622314453125,299.20294189453125,298.60791015625,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248471904546,3.492212030664632e-08,0.0012484369799494,-0.0902007669210434,0.0,0.0,0.0,-0.0221250634640455,60.0,19.079240798950195,0.0,-1.0627122293271897e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001165478824987,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0001227305765496,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.064842743100598e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,0.0001227305619977,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,0.0005821802187711,287.04364013671875,294.1499938964844,298.5107421875,296.2870178222656,299.1881103515625,298.54931640625,288.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418039841577,3.4142157545602465e-08,0.0012417698744684,-0.0881806537508964,0.0,0.0,0.0,-0.021738413721323,60.0,18.91044807434082,0.0,-1.0513905124298617e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001165478824987,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,0.0001227305765496,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.064842743100598e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,0.0001227305619977,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,0.0005821802187711,287.04364013671875,294.1499938964844,298.5107421875,296.2870178222656,299.1881103515625,298.54931640625,288.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418039841577,3.4142157545602465e-08,0.0012417698744684,-0.0881806537508964,0.0,0.0,0.0,-0.021738413721323,60.0,18.91044807434082,0.0,-1.0513905124298617e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
