time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0001158550876425,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0001220010308315,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,9.01095845620148e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,0.0001220010090037,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,0.0005787195987068,287.0560607910156,294.1499938964844,298.4393615722656,296.25262451171875,299.17218017578125,298.4836120605469,288.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344225542619,3.327874509295725e-08,0.0012343892594799,-0.0859431773424148,0.0,0.0,0.0,-0.021310394629836,60.0,18.71924018859864,0.0,-1.0389279481159974e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0001158550876425,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0001220010308315,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,9.01095845620148e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,0.0001220010090037,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,0.0005787195987068,287.0560607910156,294.1499938964844,298.4393615722656,296.25262451171875,299.17218017578125,298.4836120605469,288.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344225542619,3.327874509295725e-08,0.0012343892594799,-0.0859431773424148,0.0,0.0,0.0,-0.021310394629836,60.0,18.71924018859864,0.0,-1.0389279481159974e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001150743410107,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.000121178869449,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,8.950234041549265e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0001211788476211,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0005748196272179,287.0684509277344,294.1499938964844,298.3617858886719,296.21356201171875,299.1550598144531,298.4115600585937,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261040974408,3.2305738528748407e-08,0.0012260717339813,-0.0834201872348785,0.0,0.0,0.0,-0.0208280459046363,60.0,18.50542259216309,0.0,-1.024972391405754e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001150743410107,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.000121178869449,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,8.950234041549265e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0001211788476211,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0005748196272179,287.0684509277344,294.1499938964844,298.3617858886719,296.21356201171875,299.1550598144531,298.4115600585937,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261040974408,3.2305738528748407e-08,0.0012260717339813,-0.0834201872348785,0.0,0.0,0.0,-0.0208280459046363,60.0,18.50542259216309,0.0,-1.024972391405754e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001146493013948,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,0.0001207312816404,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,8.917175000533462e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0001207312598126,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0005726964445784,287.0746154785156,294.1499938964844,298.32086181640625,296.1924133300781,299.1460266113281,298.3734741210937,288.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215746100991,3.177603247195293e-08,0.0012215428287163,-0.0820460170507431,0.0,0.0,0.0,-0.0205654501914978,60.0,18.390226364135746,0.0,-1.0174145614882948e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,0.0001141248067142,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0001201789636979,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,8.87638088897802e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,0.0001201789418701,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,0.0005700765177607,287.08074951171875,294.1499938964844,298.2786560058594,296.1703186035156,299.1365966796875,298.3338928222656,288.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159866746515,3.1122393551186185e-08,0.0012159555917605,-0.0803497061133384,0.0,0.0,0.0,-0.0202414225786924,60.0,18.26373672485352,0.0,-1.0081269152806273e-07,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,0.0001128057701862,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001187899542856,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,8.773789159022272e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,0.0001187899324577,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0005634876433759,287.0929870605469,294.1499938964844,298.1907043457031,296.1233825683594,299.11700439453125,298.2522888183594,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019340647384,2.9478600893639854e-08,0.001201904611662,-0.0760808140039444,0.0,0.0,0.0,-0.0194265488535165,60.0,17.98027801513672,0.0,-9.849579640786033e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,0.0001128057701862,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001187899542856,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,8.773789159022272e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,0.0001187899324577,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0005634876433759,287.0929870605469,294.1499938964844,298.1907043457031,296.1233825683594,299.11700439453125,298.2522888183594,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019340647384,2.9478600893639854e-08,0.001201904611662,-0.0760808140039444,0.0,0.0,0.0,-0.0194265488535165,60.0,17.98027801513672,0.0,-9.849579640786033e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,0.0001110455268644,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0001169363313238,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,8.636881102574989e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001169363094959,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0005546949105337,287.1050720214844,294.1499938964844,298.0985717773437,296.0732421875,299.0960693359375,298.1673889160156,288.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285027570655984e-08,0.0011831528972834,-0.0703778564929962,0.0,0.0,0.0,-0.0183391273021698,60.0,17.636842727661133,0.0,-9.544587697973841e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,0.0001110455268644,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0001169363313238,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,8.636881102574989e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001169363094959,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0005546949105337,287.1050720214844,294.1499938964844,298.0985717773437,296.0732421875,299.0960693359375,298.1673889160156,288.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285027570655984e-08,0.0011831528972834,-0.0703778564929962,0.0,0.0,0.0,-0.0183391273021698,60.0,17.636842727661133,0.0,-9.544587697973841e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0001090015502995,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,0.0001147839211625,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,8.477905066683888e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001147838993347,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0005444848211482,287.1169738769531,294.1499938964844,298.0030212402344,296.0204772949219,299.0740051269531,298.0805969238281,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614034883677,2.473795035484727e-08,0.0011613788083195,-0.0637474432587623,0.0,0.0,0.0,-0.0170764587819576,60.0,17.247041702270508,0.0,-9.196452310789029e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0001090015502995,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,0.0001147839211625,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,8.477905066683888e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001147838993347,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0005444848211482,287.1169738769531,294.1499938964844,298.0030212402344,296.0204772949219,299.0740051269531,298.0805969238281,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614034883677,2.473795035484727e-08,0.0011613788083195,-0.0637474432587623,0.0,0.0,0.0,-0.0170764587819576,60.0,17.247041702270508,0.0,-9.196452310789029e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,0.0001068309720722,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.00011249819363,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,8.309081749757752e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001124981790781,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,0.0005336423637345,287.128662109375,294.1499938964844,297.9046936035156,295.9655456542969,299.0508728027344,297.9930114746094,288.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382759548723,2.2033191271475523e-08,0.0011382539523765,-0.056697554886341,0.0,0.0,0.0,-0.0157356094568967,60.0,16.826797485351562,0.0,-8.833835352106689e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,0.0001068309720722,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.00011249819363,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,8.309081749757752e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001124981790781,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,0.0005336423637345,287.128662109375,294.1499938964844,297.9046936035156,295.9655456542969,299.0508728027344,297.9930114746094,288.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382759548723,2.2033191271475523e-08,0.0011382539523765,-0.056697554886341,0.0,0.0,0.0,-0.0157356094568967,60.0,16.826797485351562,0.0,-8.833835352106689e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0001057531699188,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001113632170017,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,8.225252531701699e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0001113632024498,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.000528258504346,287.1344299316406,294.1499938964844,297.8547058105469,295.9374084472656,299.0388488769531,297.9490966796875,288.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267925146967,2.069017490669012e-08,0.0011267717927694,-0.0531938709318637,0.0,0.0,0.0,-0.0150698283687233,60.0,16.611051559448242,0.0,-8.656488148517384e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001047011828632,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001102554233511,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,8.14343147794716e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0001102554087992,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.000523003633134,287.14013671875,294.1499938964844,297.80426025390625,295.9089660644531,299.026611328125,297.9052429199219,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155840475112,1.937934790419149e-08,0.0011155646061524,-0.0497723035514354,0.0,0.0,0.0,-0.0144200026988983,60.0,16.395671844482422,0.0,-8.48512300422044e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001027632097247,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001082146482076,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,7.992699829628691e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0001082146336557,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0005133230588398,287.15142822265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0013122558594,297.8179016113281,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949338320642,1.6964584403922345e-08,0.0010949168354272,-0.0434647984802722,0.0,0.0,0.0,-0.0132229039445519,60.0,15.975408554077148,0.0,-8.17391807572676e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001027632097247,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001082146482076,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,7.992699829628691e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0001082146336557,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0005133230588398,287.15142822265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0013122558594,297.8179016113281,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949338320642,1.6964584403922345e-08,0.0010949168354272,-0.0434647984802722,0.0,0.0,0.0,-0.0132229039445519,60.0,15.975408554077148,0.0,-8.17391807572676e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.0001011043277685,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.000106467763544,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,7.863675273256376e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001064677417161,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0005050366162322,287.1625671386719,294.1499938964844,297.6000061035156,295.7929992675781,298.9749755859375,297.7314758300781,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772582609206,1.4897620026488312e-08,0.0010772433597594,-0.0380616784095764,0.0,0.0,0.0,-0.012198225595057,60.0,15.58150577545166,0.0,-7.912148447530853e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.0001011043277685,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.000106467763544,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,7.863675273256376e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001064677417161,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0005050366162322,287.1625671386719,294.1499938964844,297.6000061035156,295.7929992675781,298.9749755859375,297.7314758300781,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772582609206,1.4897620026488312e-08,0.0010772433597594,-0.0380616784095764,0.0,0.0,0.0,-0.012198225595057,60.0,15.58150577545166,0.0,-7.912148447530853e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,9.97570823528804e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001050490463967,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,7.758889842079952e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0001050490318448,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,0.000498306879308,287.173583984375,294.1499938964844,297.4975280761719,295.73468017578125,298.94757080078125,297.6455993652344,288.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629023890942,1.3218990346786086e-08,0.0010628891177475,-0.033671248704195,0.0,0.0,0.0,-0.0113660544157028,60.0,15.222076416015623,0.0,-7.702689686084342e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,9.97570823528804e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001050490463967,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,7.758889842079952e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0001050490318448,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,0.000498306879308,287.173583984375,294.1499938964844,297.4975280761719,295.73468017578125,298.94757080078125,297.6455993652344,288.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629023890942,1.3218990346786086e-08,0.0010628891177475,-0.033671248704195,0.0,0.0,0.0,-0.0113660544157028,60.0,15.222076416015623,0.0,-7.702689686084342e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,9.872414375422522e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0001039613125612,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,7.678550173295662e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0001039612980093,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.000493147119414,287.1844787597656,294.1499938964844,297.3957214355469,295.6768493652344,298.9190673828125,297.56011962890625,288.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518954368308,1.1931994947644853e-08,0.0010518835624679,-0.0303038209676742,0.0,0.0,0.0,-0.0107280323281884,60.0,14.901552200317385,0.0,-7.543999913650623e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,9.872414375422522e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0001039613125612,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,7.678550173295662e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0001039612980093,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.000493147119414,287.1844787597656,294.1499938964844,297.3957214355469,295.6768493652344,298.9190673828125,297.56011962890625,288.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518954368308,1.1931994947644853e-08,0.0010518835624679,-0.0303038209676742,0.0,0.0,0.0,-0.0107280323281884,60.0,14.901552200317385,0.0,-7.543999913650623e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,9.829777263803408e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,0.0001035123204928,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,7.645387813681737e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.0001035123059409,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0004910173011012,287.1899108886719,294.1499938964844,297.3453063964844,295.64825439453125,298.9044494628906,297.517578125,288.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473525617271,1.1400762112145912e-08,0.0010473411530256,-0.0289135444909334,0.0,0.0,0.0,-0.0104646785184741,60.0,14.753876686096191,0.0,-7.478978858443952e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,9.796568338060752e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.000103162616142,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,7.619558891747147e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001031626015901,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0004893584991805,287.1953430175781,294.1499938964844,297.2953186035156,295.6199951171875,298.889404296875,297.4747314453125,288.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438130702823,1.0987001530793352e-08,0.001043802127242,-0.0278305895626544,0.0,0.0,0.0,-0.010259554721415,60.0,14.619747161865234,0.0,-7.428530324204986e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.741387475514784e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001025815363391,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.576640200568363e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0001025815217872,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004866021045017,287.2061462402344,294.1499938964844,297.1969909667969,295.56475830078125,298.8586730957031,297.3892822265625,288.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379331652075,1.0299487485099236e-08,0.0010379228042438,-0.0260309148579835,0.0,0.0,0.0,-0.0099187223240733,60.0,14.370443344116213,0.0,-7.345081343146377e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.741387475514784e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001025815363391,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.576640200568363e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0001025815217872,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004866021045017,287.2061462402344,294.1499938964844,297.1969909667969,295.56475830078125,298.8586730957031,297.3892822265625,288.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379331652075,1.0299487485099236e-08,0.0010379228042438,-0.0260309148579835,0.0,0.0,0.0,-0.0099187223240733,60.0,14.370443344116213,0.0,-7.345081343146377e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,9.701472299639136e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.0001021612115437,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.545595144620165e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,0.0001021611969918,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0004846082592848,287.2169494628906,294.1499938964844,297.1014099121094,295.5115966796875,298.8268737792969,297.3039245605469,288.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336795821785,9.802175959805481e-09,0.0010336698032915,-0.0247289687395095,0.0,0.0,0.0,-0.0096721807494759,60.0,14.149258613586426,0.0,-7.285012770807955e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,9.701472299639136e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.0001021612115437,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.545595144620165e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,0.0001021611969918,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0004846082592848,287.2169494628906,294.1499938964844,297.1014099121094,295.5115966796875,298.8268737792969,297.3039245605469,288.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336795821785,9.802175959805481e-09,0.0010336698032915,-0.0247289687395095,0.0,0.0,0.0,-0.0096721807494759,60.0,14.149258613586426,0.0,-7.285012770807955e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,9.67096129897982e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0001018399125314,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,7.521863881265745e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0001018398979795,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0004830841789953,287.22772216796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7941589355469,297.218994140625,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304282186552,9.422036484352247e-09,0.0010304187890142,-0.0237336885184049,0.0,0.0,0.0,-0.0094837276265025,60.0,13.948928833007812,0.0,-7.239262345137831e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,9.67096129897982e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0001018399125314,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,7.521863881265745e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0001018398979795,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0004830841789953,287.22772216796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7941589355469,297.218994140625,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304282186552,9.422036484352247e-09,0.0010304187890142,-0.0237336885184049,0.0,0.0,0.0,-0.0094837276265025,60.0,13.948928833007812,0.0,-7.239262345137831e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1149597167969,0.0,0.0,9.647455590311438e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001015923844533,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.503581582568586e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001015923699014,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.0004819099849555,287.2384948730469,294.1499938964844,296.9213562011719,295.4138488769531,298.7604675292969,297.13507080078125,288.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279233101755,9.129171196775589e-09,0.0010279141133651,-0.0229668654501438,0.0,0.0,0.0,-0.0093385400250554,60.0,13.76740550994873,0.0,-7.204113927627986e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1149597167969,0.0,0.0,9.647455590311438e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001015923844533,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.503581582568586e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001015923699014,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.0004819099849555,287.2384948730469,294.1499938964844,296.9213562011719,295.4138488769531,298.7604675292969,297.13507080078125,288.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279233101755,9.129171196775589e-09,0.0010279141133651,-0.0229668654501438,0.0,0.0,0.0,-0.0093385400250554,60.0,13.76740550994873,0.0,-7.204113927627986e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.638610936235636e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0001014992449199,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,7.496702164644375e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.000101499230368,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,0.000481468217913,287.243896484375,294.1499938964844,296.879150390625,295.3916015625,298.74322509765625,297.09393310546875,288.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269812773913,9.018980229313913e-09,0.0010269723134115,-0.0226783342659473,0.0,0.0,0.0,-0.0092839151620864,60.0,13.685016632080078,0.0,-7.190911333054828e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241149902344,0.0,0.0,9.63052807492204e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0001014141307678,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.490415737265721e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001014141162158,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0004810644313693,287.2492980957031,294.1499938964844,296.8382263183594,295.370361328125,298.725830078125,297.0531005859375,288.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261207353323,8.918273231017793e-09,0.0010261118877679,-0.0224146321415901,0.0,0.0,0.0,-0.0092339934781193,60.0,13.605125427246094,0.0,-7.178855554457186e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,9.61805708357133e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0001012827997328,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,7.480715430574492e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0001012827851809,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.0004804414929822,287.26007080078125,294.1499938964844,296.7606201171875,295.33123779296875,298.6905212402344,296.9732971191406,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247909231111,8.762897074632292e-09,0.001024782191962,-0.0220077726989984,0.0,0.0,0.0,-0.0091569619253277,60.0,13.457032203674316,0.0,-7.160275572459798e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,9.61805708357133e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,0.0001012827997328,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.0,0.0,7.480715430574492e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0001012827851809,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.0004804414929822,287.26007080078125,294.1499938964844,296.7606201171875,295.33123779296875,298.6905212402344,296.9732971191406,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247909231111,8.762897074632292e-09,0.001024782191962,-0.0220077726989984,0.0,0.0,0.0,-0.0091569619253277,60.0,13.457032203674316,0.0,-7.160275572459798e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,9.609766857465728e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001011955027934,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,7.474267476936802e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001011954882415,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,0.0004800273745786,287.2708740234375,294.1499938964844,296.68927001953125,295.2969970703125,298.65460205078125,296.8963928222656,288.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239073308184,8.659609029848525e-09,0.0010238987160846,-0.0217373017221689,0.0,0.0,0.0,-0.0091057559475302,60.0,13.324496269226074,0.0,-7.147937708396057e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
