time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,9.609766857465728e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001011955027934,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,7.474267476936802e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0001011954882415,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,0.0004800273745786,287.2708740234375,294.1499938964844,296.68927001953125,295.2969970703125,298.65460205078125,296.8963928222656,288.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239073308184,8.659609029848525e-09,0.0010238987160846,-0.0217373017221689,0.0,0.0,0.0,-0.0091057559475302,60.0,13.324496269226074,0.0,-7.147937708396057e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,9.60519173531793e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.000101147321402,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,7.470708806067705e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001011473068501,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,0.0004797988513018,287.2817077636719,294.1499938964844,296.62481689453125,295.2682800292969,298.6181640625,296.8234558105469,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234198998659,8.60260840340743e-09,0.0010234112851321,-0.0215880386531353,0.0,0.0,0.0,-0.0090774986892938,60.0,13.208870887756348,0.0,-7.141133551158418e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,9.60519173531793e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.000101147321402,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,7.470708806067705e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001011473068501,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,0.0004797988513018,287.2817077636719,294.1499938964844,296.62481689453125,295.2682800292969,298.6181640625,296.8234558105469,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234198998659,8.60260840340743e-09,0.0010234112851321,-0.0215880386531353,0.0,0.0,0.0,-0.0090774986892938,60.0,13.208870887756348,0.0,-7.141133551158418e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.60327743086964e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001011271669995,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,7.469220145139843e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001011271524475,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0004797032452188,287.29254150390625,294.1499938964844,296.5679626464844,295.2455749511719,298.58135986328125,296.75494384765625,288.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232159402221,8.57876525373058e-09,0.0010232073254883,-0.0215255990624427,0.0,0.0,0.0,-0.0090656783431768,60.0,13.108994483947754,0.0,-7.138287827501699e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.60327743086964e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001011271669995,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,7.469220145139843e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001011271524475,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0004797032452188,287.29254150390625,294.1499938964844,296.5679626464844,295.2455749511719,298.58135986328125,296.75494384765625,288.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232159402221,8.57876525373058e-09,0.0010232073254883,-0.0215255990624427,0.0,0.0,0.0,-0.0090656783431768,60.0,13.108994483947754,0.0,-7.138287827501699e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,9.603291255189106e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0001011273125186,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,7.469231059076265e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,0.0001011272979667,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0004797039437107,287.2979736328125,294.1499938964844,296.5426330566406,295.2366943359375,298.5628356933594,296.7232666015625,288.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232174536213,8.5789420012361e-09,0.0010232088388875,-0.0215260628610849,0.0,0.0,0.0,-0.0090657658874988,60.0,13.066838264465332,0.0,-7.138309143783772e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.603543730918318e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0001011299682431,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,7.469427509931847e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0001011299536912,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.0004797165456693,287.30340576171875,294.1499938964844,296.5194396972656,295.22955322265625,298.5443115234375,296.6928405761719,288.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232449276372,8.582084376485e-09,0.0010232363129034,-0.021534290164709,0.0,0.0,0.0,-0.0090673267841339,60.0,13.027908325195312,0.0,-7.13868359980552e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.60466786636971e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0001011418062262,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,7.470302080037072e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0001011417916743,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0004797727160621,287.3143005371094,294.1499938964844,296.4798889160156,295.220703125,298.5072326660156,296.63543701171875,288.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596095391055769e-09,0.0010233554057776,-0.0215709824115037,0.0,0.0,0.0,-0.009074268862605,60.0,12.95875644683838,0.0,-7.140356217405498e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.60466786636971e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0001011418062262,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,7.470302080037072e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0001011417916743,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0004797727160621,287.3143005371094,294.1499938964844,296.4798889160156,295.220703125,298.5072326660156,296.63543701171875,288.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596095391055769e-09,0.0010233554057776,-0.0215709824115037,0.0,0.0,0.0,-0.009074268862605,60.0,12.95875644683838,0.0,-7.140356217405498e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18902587890625,0.0,0.0,9.606625826563686e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0001011624262901,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,7.471824937965721e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0001011624117381,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,0.0004798705340363,287.3251953125,294.1499938964844,296.45001220703125,295.2196350097656,298.47027587890625,296.5854187011719,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235726367682,8.620493652244932e-09,0.0010235640220344,-0.0216348730027675,0.0,0.0,0.0,-0.0090863639488816,60.0,12.907416343688965,0.0,-7.143268021536643e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18902587890625,0.0,0.0,9.606625826563686e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0001011624262901,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,7.471824937965721e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0001011624117381,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,0.0004798705340363,287.3251953125,294.1499938964844,296.45001220703125,295.2196350097656,298.47027587890625,296.5854187011719,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235726367682,8.620493652244932e-09,0.0010235640220344,-0.0216348730027675,0.0,0.0,0.0,-0.0090863639488816,60.0,12.907416343688965,0.0,-7.143268021536643e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.609093103790656e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001011884087347,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,7.473743607988581e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,0.0001011883941828,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,0.0004799937596544,287.33612060546875,294.1499938964844,296.4277648925781,295.2248229980469,298.4335632324219,296.5428161621094,288.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238356189802,8.651235283707592e-09,0.001023826887831,-0.0217153746634721,0.0,0.0,0.0,-0.0091016041114926,60.0,12.871659278869627,0.0,-7.146937974766844e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.609093103790656e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001011884087347,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,7.473743607988581e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,0.0001011883941828,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,0.0004799937596544,287.33612060546875,294.1499938964844,296.4277648925781,295.2248229980469,298.4335632324219,296.5428161621094,288.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238356189802,8.651235283707592e-09,0.001023826887831,-0.0217153746634721,0.0,0.0,0.0,-0.0091016041114926,60.0,12.871659278869627,0.0,-7.146937974766844e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.61304031079635e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001012299690046,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,7.476813334506005e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001012299544527,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,0.0004801909381058,287.3470458984375,294.1499938964844,296.410400390625,295.2341613769531,298.3970642089844,296.50494384765625,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242559947073,8.700411946449549e-09,0.0010242473799735,-0.0218441486358642,0.0,0.0,0.0,-0.0091259824112057,60.0,12.846077919006348,0.0,-7.1528106104779e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.61304031079635e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001012299690046,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,7.476813334506005e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001012299544527,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,0.0004801909381058,287.3470458984375,294.1499938964844,296.410400390625,295.2341613769531,298.3970642089844,296.50494384765625,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242559947073,8.700411946449549e-09,0.0010242473799735,-0.0218441486358642,0.0,0.0,0.0,-0.0091259824112057,60.0,12.846077919006348,0.0,-7.1528106104779e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.615961607778444e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0001012607317534,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,7.479085616068915e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0001012607172015,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,0.0004803368647117,287.3525390625,294.1499938964844,296.4034423828125,295.2402648925781,298.3789367675781,296.4886169433594,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245672892779,8.73680949808886e-09,0.0010245585581287,-0.0219394601881504,0.0,0.0,0.0,-0.0091440258547663,60.0,12.838530540466309,0.0,-7.157158421478016e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,9.619582851883024e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.0001012988650472,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,7.481902139261365e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,0.0001012988504953,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.000480517745018,287.3580322265625,294.1499938964844,296.3975830078125,295.24725341796875,298.3609313964844,296.4739074707031,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249529732391,8.781931626344885e-09,0.0010249442420899,-0.0220576152205467,0.0,0.0,0.0,-0.0091663943603634,60.0,12.834233283996582,0.0,-7.1625507302997e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.629217674955726e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.0001014003282762,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.489395648008212e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0001014003137242,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,0.000480999064166,287.3690185546875,294.1499938964844,296.388916015625,295.2637939453125,298.32525634765625,296.44879150390625,288.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901977821551554e-09,0.0010259706759825,-0.0223719645291566,0.0,0.0,0.0,-0.0092259068042039,60.0,12.834365844726562,0.0,-7.176906535732996e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.629217674955726e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.0001014003282762,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.489395648008212e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0001014003137242,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,0.000480999064166,287.3690185546875,294.1499938964844,296.388916015625,295.2637939453125,298.32525634765625,296.44879150390625,288.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901977821551554e-09,0.0010259706759825,-0.0223719645291566,0.0,0.0,0.0,-0.0092259068042039,60.0,12.834365844726562,0.0,-7.176906535732996e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.642243094276635e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0001015374873531,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,7.499526691390201e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001015374728012,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0004816496802959,287.3800354003906,294.1499938964844,296.3840637207031,295.28338623046875,298.2900695800781,296.4293212890625,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273673105984,9.064261341507064e-09,0.0010273582302033,-0.0227969028055667,0.0,0.0,0.0,-0.0093063572421669,60.0,12.846563339233398,0.0,-7.19633561629962e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.642243094276635e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0001015374873531,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,7.499526691390201e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001015374728012,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0004816496802959,287.3800354003906,294.1499938964844,296.3840637207031,295.28338623046875,298.2900695800781,296.4293212890625,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273673105984,9.064261341507064e-09,0.0010273582302033,-0.0227969028055667,0.0,0.0,0.0,-0.0093063572421669,60.0,12.846563339233398,0.0,-7.19633561629962e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,9.658490307629108e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,0.0001017085814964,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.512163574574515e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0001017085669445,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,0.0004824612988159,287.39111328125,294.1499938964844,296.3826599121094,295.3056945800781,298.2554626464844,296.4149780273437,288.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029098406434,9.266693190568276e-09,0.0010290890932083,-0.0233269520103931,0.0,0.0,0.0,-0.0094067100435495,60.0,12.869996070861816,0.0,-7.220608466695921e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,9.658490307629108e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,0.0001017085814964,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.512163574574515e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0001017085669445,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,0.0004824612988159,287.39111328125,294.1499938964844,296.3826599121094,295.3056945800781,298.2554626464844,296.4149780273437,288.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029098406434,9.266693190568276e-09,0.0010290890932083,-0.0233269520103931,0.0,0.0,0.0,-0.0094067100435495,60.0,12.869996070861816,0.0,-7.220608466695921e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.677563502918928e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0001019094270304,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.526997796958312e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,0.0001019094124785,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0004834140127059,287.4021911621094,294.1499938964844,296.3843688964844,295.3303527832031,298.221435546875,296.40533447265625,288.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311304358765,9.504326214937464e-09,0.0010311208898201,-0.0239491462707519,0.0,0.0,0.0,-0.0095245139673352,60.0,12.90361213684082,0.0,-7.249153810562349e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.677563502918928e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0001019094270304,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.526997796958312e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,0.0001019094124785,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0004834140127059,287.4021911621094,294.1499938964844,296.3843688964844,295.3303527832031,298.221435546875,296.40533447265625,288.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311304358765,9.504326214937464e-09,0.0010311208898201,-0.0239491462707519,0.0,0.0,0.0,-0.0095245139673352,60.0,12.90361213684082,0.0,-7.249153810562349e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.688018326414748e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26031494140625,0.0,0.0,0.0001020195195451,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,7.535129407187924e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.0001020195122691,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0004839362518396,287.40777587890625,294.1499938964844,296.3862609863281,295.3434753417969,298.2046813964844,296.40216064453125,288.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322445305064,9.634585573792265e-09,0.0010322348680347,-0.0242901947349309,0.0,0.0,0.0,-0.0095890900120139,60.0,12.924006462097168,0.0,-7.264825541142272e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.69904285739176e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0001021356220007,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,7.543704123236239e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001021356074488,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0004844869836233,287.4133605957031,294.1499938964844,296.3887939453125,295.3570251464844,298.1881103515625,296.4000244140625,288.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334191611036,9.771950360004666e-09,0.0010334093822166,-0.0246498361229896,0.0,0.0,0.0,-0.0096571873873472,60.0,12.94658374786377,0.0,-7.28136981820171e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.722354297991842e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0001023810982587,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,7.561835082015023e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.0001023810909828,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0004856514278799,287.4245300292969,294.1499938964844,296.39556884765625,295.3853454589844,298.1554260253906,296.3983154296875,288.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359027655795,1.0062395361387644e-08,0.0010358927538618,-0.0254102312028408,0.0,0.0,0.0,-0.0098011717200279,60.0,12.996898651123049,0.0,-7.316413075386663e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.722354297991842e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0001023810982587,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,7.561835082015023e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.0001023810909828,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0004856514278799,287.4245300292969,294.1499938964844,296.39556884765625,295.3853454589844,298.1554260253906,296.3983154296875,288.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359027655795,1.0062395361387644e-08,0.0010358927538618,-0.0254102312028408,0.0,0.0,0.0,-0.0098011717200279,60.0,12.996898651123049,0.0,-7.316413075386663e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,9.746944851940498e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0001026400495902,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,7.580961391795427e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0001026400423143,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004868797841481,287.4357604980469,294.1499938964844,296.4043884277344,295.4149475097656,298.1234436035156,296.4000549316406,288.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.036877783633372e-08,0.0010385125642642,-0.0262123066931962,0.0,0.0,0.0,-0.0099530583247542,60.0,13.053937911987305,0.0,-7.353470721227495e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,9.746944851940498e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0001026400495902,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,7.580961391795427e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0001026400423143,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004868797841481,287.4357604980469,294.1499938964844,296.4043884277344,295.4149475097656,298.1234436035156,296.4000549316406,288.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.036877783633372e-08,0.0010385125642642,-0.0262123066931962,0.0,0.0,0.0,-0.0099530583247542,60.0,13.053937911987305,0.0,-7.353470721227495e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.77235467871651e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0001029076229315,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.600724347867072e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001029076083796,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0004881490312982,287.447021484375,294.1499938964844,296.41485595703125,295.44549560546875,298.0922546386719,296.4047546386719,288.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412302799522,1.0685359264073211e-08,0.0010412195697426,-0.0270410291850566,0.0,0.0,0.0,-0.0101100020110607,60.0,13.116314888000488,0.0,-7.391860634697879e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.77235467871651e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0001029076229315,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.600724347867072e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001029076083796,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0004881490312982,287.447021484375,294.1499938964844,296.41485595703125,295.44549560546875,298.0922546386719,296.4047546386719,288.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412302799522,1.0685359264073211e-08,0.0010412195697426,-0.0270410291850566,0.0,0.0,0.0,-0.0101100020110607,60.0,13.116314888000488,0.0,-7.391860634697879e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.798038081498817e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0001031780848279,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.620700489496812e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.000103178070276,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004894320154562,287.4583740234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0618896484375,296.4122009277344,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439668549224,1.100536373144223e-08,0.0010439557954668,-0.0278786569833755,0.0,0.0,0.0,-0.0102686407044529,60.0,13.182927131652832,0.0,-7.430766402194422e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.798038081498817e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0001031780848279,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.620700489496812e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.000103178070276,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004894320154562,287.4583740234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0618896484375,296.4122009277344,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439668549224,1.100536373144223e-08,0.0010439557954668,-0.0278786569833755,0.0,0.0,0.0,-0.0102686407044529,60.0,13.182927131652832,0.0,-7.430766402194422e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.81075136223808e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.000103311962448,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.630588515894488e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0001033119551721,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.0004900670610368,287.46405029296875,294.1499938964844,296.432861328125,295.4922180175781,298.0471496582031,296.4169921875,288.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453214636072,1.1163768576238908e-08,0.0010453102877363,-0.0282932668924331,0.0,0.0,0.0,-0.0103471688926219,60.0,13.217525482177734,0.0,-7.450062611269459e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.82329438556917e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001034440429066,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.640344119863585e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0001034440356306,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0004906936082988,287.4697570800781,294.1499938964844,296.4393005371094,295.50787353515625,298.0325622558594,296.422119140625,288.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466575622558,1.1320042681006726e-08,0.0010466462699696,-0.0287022870033979,0.0,0.0,0.0,-0.0104246390983462,60.0,13.25234317779541,0.0,-7.469124341241695e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.848191257333384e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.0001037062174873,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.659707625862211e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0001037062029354,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0004919372149743,287.48114013671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0035095214844,296.4326171875,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493118315935,1.1630241658622252e-08,0.0010493001900613,-0.0295141357928514,0.0,0.0,0.0,-0.0105784256011247,60.0,13.32216453552246,0.0,-7.507032506737232e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.848191257333384e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.0001037062174873,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.659707625862211e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0001037062029354,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0004919372149743,287.48114013671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0035095214844,296.4326171875,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493118315935,1.1630241658622252e-08,0.0010493001900613,-0.0295141357928514,0.0,0.0,0.0,-0.0105784256011247,60.0,13.32216453552246,0.0,-7.507032506737232e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
