time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.872256487142296e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.000103959639091,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.678425026824698e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001039596245391,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004931393777951,287.4925842285156,294.1499938964844,296.4660339355469,295.5696716308594,297.9751892089844,296.4442138671875,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518764611333,1.1930085364042498e-08,0.0010518644703552,-0.0302988272160291,0.0,0.0,0.0,-0.0107270721346139,60.0,13.391897201538086,0.0,-7.543766145090558e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.872256487142296e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.000103959639091,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.678425026824698e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001039596245391,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004931393777951,287.4925842285156,294.1499938964844,296.4660339355469,295.5696716308594,297.9751892089844,296.4442138671875,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518764611333,1.1930085364042498e-08,0.0010518644703552,-0.0302988272160291,0.0,0.0,0.0,-0.0107270721346139,60.0,13.391897201538086,0.0,-7.543766145090558e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.89513355307281e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001042005460476,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.696219108765945e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001042005314957,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004942821105942,287.5040588378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9476013183594,296.4565124511719,288.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054314081557,1.221512757609844e-08,0.0010543018579483,-0.0310447327792644,0.0,0.0,0.0,-0.0108683798462152,60.0,13.460570335388184,0.0,-7.578769611882309e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.89513355307281e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001042005460476,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.696219108765945e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001042005314957,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004942821105942,287.5040588378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9476013183594,296.4565124511719,288.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054314081557,1.221512757609844e-08,0.0010543018579483,-0.0310447327792644,0.0,0.0,0.0,-0.0108683798462152,60.0,13.460570335388184,0.0,-7.578769611882309e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.907498315442352e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0001043307493091,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.705835741944611e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0001043307420331,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004948997520841,287.510498046875,294.1499938964844,296.4866638183594,295.61553955078125,297.93243408203125,296.4635925292969,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556301567703,1.2369183011173844e-08,0.0010556177003309,-0.0314478501677513,0.0,0.0,0.0,-0.0109447445720434,60.0,13.498397827148438,0.0,-7.597721918273238e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.916420822264628e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001044247037498,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.712775550317019e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0001044246964738,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004953454481437,287.5155944824219,294.1499938964844,296.4922180175781,295.6278991699219,297.9208984375,296.468994140625,288.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565824341028,1.2480351863075612e-08,0.0010565699776634,-0.0317387320101261,0.0,0.0,0.0,-0.0109998639672994,60.0,13.526391983032228,0.0,-7.611412655705865e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.927062637871133e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001045367753249,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.721051952103153e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.000104536760773,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004958770587109,287.5213317871094,294.1499938964844,296.4983215332031,295.6415710449219,297.9075927734375,296.475341796875,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577156208455,1.2612946242995804e-08,0.0010577029315754,-0.0320856682956218,0.0,0.0,0.0,-0.0110655929893255,60.0,13.559441566467283,0.0,-7.627757980799289e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.936689457390456e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0001046381512423,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.72854036767967e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0001046381366904,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004963579704053,287.5271301269531,294.1499938964844,296.5041809082031,295.65478515625,297.8945617675781,296.4815673828125,288.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587398428469,1.2732894738576306e-08,0.0010587270371615,-0.032399509102106,0.0,0.0,0.0,-0.0111250486224889,60.0,13.59063720703125,0.0,-7.642560007070642e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.954089182429016e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.000104821374407,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.74207292124629e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001048213598551,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004972270689904,287.5386962890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8691711425781,296.4931030273437,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949685768148813e-08,0.0010605831630527,-0.0329667031764984,0.0,0.0,0.0,-0.0112325325608253,60.0,13.647911071777344,0.0,-7.669348178751535e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.954089182429016e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.000104821374407,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.74207292124629e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001048213598551,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004972270689904,287.5386962890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8691711425781,296.4931030273437,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949685768148813e-08,0.0010605831630527,-0.0329667031764984,0.0,0.0,0.0,-0.0112325325608253,60.0,13.647911071777344,0.0,-7.669348178751535e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.969298116629945e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.000104981532786,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.75390217313543e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0001049815182341,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004979867953807,287.55029296875,294.1499938964844,296.5241394042969,295.7022705078125,297.8445739746094,296.50323486328125,288.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622176341712,1.3139187515776033e-08,0.0010622044792398,-0.0334624797105789,0.0,0.0,0.0,-0.0113264815881848,60.0,13.698147773742676,0.0,-7.692802483916239e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.969298116629945e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.000104981532786,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.75390217313543e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0001049815182341,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004979867953807,287.55029296875,294.1499938964844,296.5241394042969,295.7022705078125,297.8445739746094,296.50323486328125,288.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622176341712,1.3139187515776033e-08,0.0010622044792398,-0.0334624797105789,0.0,0.0,0.0,-0.0113264815881848,60.0,13.698147773742676,0.0,-7.692802483916239e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.982853953260928e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0001051242797984,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.764445763314143e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0001051242725225,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004986639833077,287.5619201660156,294.1499938964844,296.5313720703125,295.7221374511719,297.8204650878906,296.5121765136719,288.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636625811457,1.3308090629493565e-08,0.0010636491933837,-0.03390434384346,0.0,0.0,0.0,-0.0114102168008685,60.0,13.743206024169922,0.0,-7.713737915082677e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.982853953260928e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0001051242797984,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.764445763314143e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0001051242725225,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004986639833077,287.5619201660156,294.1499938964844,296.5313720703125,295.7221374511719,297.8204650878906,296.5121765136719,288.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636625811457,1.3308090629493565e-08,0.0010636491933837,-0.03390434384346,0.0,0.0,0.0,-0.0114102168008685,60.0,13.743206024169922,0.0,-7.713737915082677e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.994116408051924e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001052428779075,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.773204561090097e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001052428633556,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004992265021428,287.5735778808594,294.1499938964844,296.53631591796875,295.73895263671875,297.7967529296875,296.51959228515625,288.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648623574525,1.3448412161665146e-08,0.0010648489696905,-0.0342714190483093,0.0,0.0,0.0,-0.0114797791466116,60.0,13.781251907348633,0.0,-7.731151896450683e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.994116408051924e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001052428779075,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.773204561090097e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001052428633556,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004992265021428,287.5735778808594,294.1499938964844,296.53631591796875,295.73895263671875,297.7967529296875,296.51959228515625,288.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648623574525,1.3448412161665146e-08,0.0010648489696905,-0.0342714190483093,0.0,0.0,0.0,-0.0114797791466116,60.0,13.781251907348633,0.0,-7.731151896450683e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.999708709074184e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0001053017695085,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.777554856147617e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0001053017549565,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004995058989152,287.5793762207031,294.1499938964844,296.5378112792969,295.7460632324219,297.784912109375,296.5234680175781,288.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654588695615,1.35180933114043e-08,0.0010654453653842,-0.034453697502613,0.0,0.0,0.0,-0.0115143256261944,60.0,13.800806045532228,0.0,-7.739806306972241e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001000378397293,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001053446831065,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.780724263284355e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0001053446758305,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004997094511054,287.585205078125,294.1499938964844,296.5386047363281,295.7522888183594,297.7732238769531,296.5264892578125,288.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394759923219,60.0,13.81572151184082,0.0,-7.746116637008529e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001001002892735,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0001054104504873,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.785581692587584e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0001054104359354,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0005000214441679,287.59686279296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7502136230469,296.5293884277344,288.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646682006651645e-08,0.001066543161869,-0.034790065139532,0.0,0.0,0.0,-0.0115780644118785,60.0,13.834432601928713,0.0,-7.755791386898636e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001001002892735,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0001054104504873,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.785581692587584e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0001054104359354,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0005000214441679,287.59686279296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7502136230469,296.5293884277344,288.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646682006651645e-08,0.001066543161869,-0.034790065139532,0.0,0.0,0.0,-0.0115780644118785,60.0,13.834432601928713,0.0,-7.755791386898636e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0001001452910713,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001054578315233,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.789081428200006e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001054578242474,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0005002461839467,287.6085510253906,294.1499938964844,296.53375244140625,295.7672119140625,297.7275695800781,296.529052734375,288.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702751822108894e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.8421630859375,0.0,-7.762766074392857e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0001001452910713,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001054578315233,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.789081428200006e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001054578242474,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0005002461839467,287.6085510253906,294.1499938964844,296.53375244140625,295.7672119140625,297.7275695800781,296.529052734375,288.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702751822108894e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.8421630859375,0.0,-7.762766074392857e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001001751079456,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001054892345564,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.791401003487408e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0001054892272804,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0005003951955586,287.6202087402344,294.1499938964844,296.5259094238281,295.7680358886719,297.70513916015625,296.5259094238281,288.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.840499877929688,0.0,-7.767389575974448e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001001751079456,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001054892345564,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.791401003487408e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0001054892272804,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0005003951955586,287.6202087402344,294.1499938964844,296.5259094238281,295.7680358886719,297.70513916015625,296.5259094238281,288.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.840499877929688,0.0,-7.767389575974448e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0001001890559564,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0001055039174389,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.792485121171921e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001055039101629,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0005004648119211,287.627685546875,294.1499938964844,296.5187683105469,295.7660217285156,297.6908264160156,296.5232849121094,288.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.837347984313965,0.0,-7.769552468062103e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0001001888740574,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.000105503728264,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.792471296852455e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.000105503713712,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0005004639388062,287.63189697265625,294.1499938964844,296.51397705078125,295.76397705078125,297.682861328125,296.5194702148437,288.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.827963829040527,0.0,-7.769524046352674e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0001001929340418,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0001055079992511,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,7.79278707341291e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0001055079919751,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0005004841950722,287.6377258300781,294.1499938964844,296.50634765625,295.7599792480469,297.6717529296875,296.5159606933594,288.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.820707321166992,0.0,-7.770153587216555e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.000100190838566,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001055058019119,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.792624091962352e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001055057946359,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0005004737759009,287.6435546875,294.1499938964844,296.4975891113281,295.754638671875,297.66064453125,296.51080322265625,288.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.807831764221191,0.0,-7.769829579729048e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0001001802520477,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0001054946478689,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.791800453560427e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0001054946405929,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0005004208651371,287.6552429199219,294.1499938964844,296.47637939453125,295.7396545410156,297.6384582519531,296.49658203125,289.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.77038288116455,0.0,-7.768186804923971e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0001001802520477,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0001054946478689,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.791800453560427e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0001054946405929,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0005004208651371,287.6552429199219,294.1499938964844,296.47637939453125,295.7396545410156,297.6384582519531,296.49658203125,289.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.77038288116455,0.0,-7.768186804923971e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0001001589189399,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0001054721869877,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.790141535224393e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001054721797117,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,0.0005003142869099,287.6669006347656,294.1499938964844,296.45001220703125,295.7186889648437,297.6161804199219,296.47833251953125,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.72177505493164,0.0,-7.764879939031746e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0001001589189399,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0001054721869877,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.790141535224393e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001054721797117,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,0.0005003142869099,287.6669006347656,294.1499938964844,296.45001220703125,295.7186889648437,297.6161804199219,296.47833251953125,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.72177505493164,0.0,-7.764879939031746e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.000100147917692,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001054605963872,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.789285155013204e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0001054605891113,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.000500259338878,287.6785888671875,294.1499938964844,296.41998291015625,295.69158935546875,297.59381103515625,296.4559326171875,289.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.660417556762695,0.0,-7.763173215380449e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.000100147917692,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001054605963872,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,7.789285155013204e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0001054605891113,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.000500259338878,287.6785888671875,294.1499938964844,296.41998291015625,295.69158935546875,297.59381103515625,296.4559326171875,289.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.660417556762695,0.0,-7.763173215380449e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0001001653581624,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001054789609042,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.790642121108249e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0001054789536283,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0005003464757464,287.69024658203125,294.1499938964844,296.38818359375,295.6588439941406,297.5712280273437,296.42974853515625,289.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.58730697631836,0.0,-7.765877541032752e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0001001653581624,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001054789609042,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.790642121108249e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0001054789536283,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0005003464757464,287.69024658203125,294.1499938964844,296.38818359375,295.6588439941406,297.5712280273437,296.42974853515625,289.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.58730697631836,0.0,-7.765877541032752e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.000100192904938,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001055079774232,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,7.792784890625626e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.0001055079628713,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0005004840786568,287.69610595703125,294.1499938964844,296.37164306640625,295.6404724121094,297.5597229003906,296.4146423339844,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.54440689086914,0.0,-7.770150034502876e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,0.0001002095814328,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0001055255343089,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,7.794081466272473e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.000105525527033,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0005005673738196,287.7019348144531,294.1499938964844,296.354736328125,295.620849609375,297.54833984375,296.4007568359375,289.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782859298316909e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455638781189,60.0,13.504927635192873,0.0,-7.77273712060378e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0001002839635475,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0001056038599926,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,7.79986658017151e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0001056038454407,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0005009389133192,287.713623046875,294.1499938964844,296.3197631835937,295.5780334472656,297.52520751953125,296.3694763183594,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.035388670861721,0.0,0.0,0.0,-0.011691503226757,60.0,13.41436767578125,0.0,-7.784279176803467e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
