time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0001002839635475,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0001056038599926,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,7.79986658017151e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0001056038454407,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0005009389133192,287.713623046875,294.1499938964844,296.3197631835937,295.5780334472656,297.52520751953125,296.3694763183594,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.035388670861721,0.0,0.0,0.0,-0.011691503226757,60.0,13.41436767578125,0.0,-7.784279176803467e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0001003829456749,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0001057080953614,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.807565270923078e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0001057080808095,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0005014333873987,287.725341796875,294.1499938964844,296.283447265625,295.5308532714844,297.5018005371094,296.336181640625,289.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.399886162545272e-08,0.0010695519158616,-0.0357112511992454,0.0,0.0,0.0,-0.0117526408284902,60.0,13.316909790039062,0.0,-7.799653900519844e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0001003829456749,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0001057080953614,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.807565270923078e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0001057080808095,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0005014333873987,287.725341796875,294.1499938964844,296.283447265625,295.5308532714844,297.5018005371094,296.336181640625,289.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.399886162545272e-08,0.0010695519158616,-0.0357112511992454,0.0,0.0,0.0,-0.0117526408284902,60.0,13.316909790039062,0.0,-7.799653900519844e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0001005059093586,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001058375783031,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.817129517206922e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0001058375710272,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005020475946366,287.7370300292969,294.1499938964844,296.2459411621094,295.47967529296875,297.4780578613281,296.3008728027344,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075067386253e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.212626457214355,0.0,-7.818773894996411e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0001005059093586,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001058375783031,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.817129517206922e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0001058375710272,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005020475946366,287.7370300292969,294.1499938964844,296.2459411621094,295.47967529296875,297.4780578613281,296.3008728027344,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075067386253e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.212626457214355,0.0,-7.818773894996411e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0001006029488053,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0001059397618519,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,7.824676140444353e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,0.0001059397545759,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0005025323480367,287.7454833984375,294.1499938964844,296.2182312011719,295.44061279296875,297.4608154296875,296.2748413085937,289.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272979242946349e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,13.135272026062012,0.0,-7.833879323015935e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001006508027785,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0001059901551343,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,7.82839852035977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0001059901478583,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0005027713486924,287.748779296875,294.1499938964844,296.20733642578125,295.4249572753906,297.4539794921875,296.2640380859375,289.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332604436617656e-08,0.0010724054882302,-0.0365841276943683,0.0,0.0,0.0,-0.0119180902838706,60.0,13.102721214294434,0.0,-7.841333626856797e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.000100725039374,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001060683352989,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,7.834172720322385e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0001060683207469,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0005031421897001,287.754638671875,294.1499938964844,296.18768310546875,295.3964233398437,297.4419250488281,296.2455139160156,289.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425102001780488e-08,0.001073197228834,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,13.04735279083252,0.0,-7.852904815308649e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,0.0001008160616038,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001061641814885,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.841251499485224e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.0001061641742126,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0005035968497395,287.760498046875,294.1499938964844,296.16778564453125,295.3671264648437,297.4296264648437,296.2259826660156,289.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538513504191997e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201706886291,60.0,12.988137245178224,0.0,-7.86710430134008e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001010000050882,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0001063578893081,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,7.855558942537755e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001063578820321,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0005045157158747,287.77227783203125,294.1499938964844,296.1274719238281,295.3065795898437,297.4048767089844,296.1867370605469,289.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.868906021118164,0.0,-7.895838649574216e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001010000050882,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0001063578893081,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,7.855558942537755e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001063578820321,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0005045157158747,287.77227783203125,294.1499938964844,296.1274719238281,295.3065795898437,297.4048767089844,296.1867370605469,289.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.868906021118164,0.0,-7.895838649574216e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001011986096273,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001065670294337,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,7.871005800552666e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001065670221578,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0005055078072473,287.7840576171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3798828125,296.1465759277344,289.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.74599838256836,0.0,-7.926922052092777e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001011986096273,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001065670294337,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,7.871005800552666e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001065670221578,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0005055078072473,287.7840576171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3798828125,296.1465759277344,289.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.74599838256836,0.0,-7.926922052092777e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001014169392874,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0001067969424184,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,7.887987158028409e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0001067969278665,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0005065983859822,287.7958679199219,294.1499938964844,296.0450134277344,295.1790771484375,297.3542175292969,296.1049194335937,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287202614899797e-08,0.0010805679485201,-0.0390803329646587,0.0,0.0,0.0,-0.0123913241550326,60.0,12.616520881652832,0.0,-7.961162395986322e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001014169392874,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0001067969424184,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,7.887987158028409e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0001067969278665,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0005065983859822,287.7958679199219,294.1499938964844,296.0450134277344,295.1790771484375,297.3542175292969,296.1049194335937,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287202614899797e-08,0.0010805679485201,-0.0390803329646587,0.0,0.0,0.0,-0.0123913241550326,60.0,12.616520881652832,0.0,-7.961162395986322e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001016344394884,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001070259750122,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.904903759481385e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001070259677362,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0005076848319731,287.80767822265625,294.1499938964844,296.003173828125,295.1129455566406,297.32843017578125,296.063232421875,289.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.48686695098877,0.0,-7.995345896461006e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001016344394884,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001070259750122,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.904903759481385e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001070259677362,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0005076848319731,287.80767822265625,294.1499938964844,296.003173828125,295.1129455566406,297.32843017578125,296.063232421875,289.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.48686695098877,0.0,-7.995345896461006e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0001017495742416,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0001071472142939,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,7.913858280517161e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0001071472070179,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0005082599818706,287.8135986328125,294.1499938964844,295.9821472167969,295.0794677734375,297.3153076171875,296.0419921875,289.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.419692993164062,0.0,-8.013470420564772e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001018632756313,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0001072669547284,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.922702206997201e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0001072669474524,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0005088279722258,287.81951904296875,294.1499938964844,295.96112060546875,295.0457763671875,297.3020324707031,296.0206604003906,289.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.351911544799805,0.0,-8.031390308360643e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0001020881536533,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001075037580449,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.940192153910175e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001075037507689,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0005099512636661,287.8313903808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2750549316406,295.9779357910156,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.001087718643248,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.21473503112793,0.0,-8.066890444524688e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0001020881536533,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001075037580449,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.940192153910175e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001075037507689,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0005099512636661,287.8313903808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2750549316406,295.9779357910156,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.001087718643248,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.21473503112793,0.0,-8.066890444524688e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.00010231633496,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001077440392691,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,7.957939669722691e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0001077440319932,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0005110910860821,287.84326171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2482604980469,295.935302734375,289.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407840419674358e-08,0.0010901514906436,-0.0420098006725311,0.0,0.0,0.0,-0.0129468785598874,60.0,12.078322410583496,0.0,-8.102991699843187e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.00010231633496,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001077440392691,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,7.957939669722691e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0001077440319932,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0005110910860821,287.84326171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2482604980469,295.935302734375,289.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407840419674358e-08,0.0010901514906436,-0.0420098006725311,0.0,0.0,0.0,-0.0129468785598874,60.0,12.078322410583496,0.0,-8.102991699843187e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0001025294914143,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0001079685098375,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.97451866674237e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0001079685025615,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0005121558206155,287.85516357421875,294.1499938964844,295.83502197265625,294.8423156738281,297.22088623046875,295.89263916015625,289.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437421903,1.6673435965230965e-08,0.0010924206580966,-0.0427039489150047,0.0,0.0,0.0,-0.0130785359069705,60.0,11.939286231994627,0.0,-8.136789375612352e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0001025294914143,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0001079685098375,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.97451866674237e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0001079685025615,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0005121558206155,287.85516357421875,294.1499938964844,295.83502197265625,294.8423156738281,297.22088623046875,295.89263916015625,289.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437421903,1.6673435965230965e-08,0.0010924206580966,-0.0427039489150047,0.0,0.0,0.0,-0.0130785359069705,60.0,11.939286231994627,0.0,-8.136789375612352e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001027003090712,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001081483860616,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,7.987804565345868e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001081483787856,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,0.0005130091449245,287.8646850585937,294.1499938964844,295.8017578125,294.78857421875,297.19903564453125,295.8584899902344,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942594381049,1.6886277265371064e-08,0.0010942425578832,-0.0432601682841777,0.0,0.0,0.0,-0.0131840603426098,60.0,11.827656745910645,0.0,-8.163924292148297e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.000102732607047,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0001081824011635,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,7.990316225914285e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0001081823938875,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0005131704383529,287.8670654296875,294.1499938964844,295.7934875488281,294.7752380371094,297.193359375,295.8501892089844,289.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946034453809,1.6926522405924516e-08,0.0010945865651592,-0.0433653369545936,0.0,0.0,0.0,-0.0132040102034807,60.0,11.799575805664062,0.0,-8.16906009504237e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0001028328042593,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0001082879098248,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.998109504114836e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0001082879025489,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0005136709660291,287.873046875,294.1499938964844,295.7728881835937,294.7420654296875,297.1795654296875,295.8289489746094,289.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956692276522,1.7051364764597565e-08,0.0010956521145999,-0.0436915718019008,0.0,0.0,0.0,-0.0132658900693058,60.0,11.729486465454102,0.0,-8.185001831861882e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0001029188715619,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001083785464288,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,8.004803385119885e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0001083785391529,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0005141008878126,287.8789978027344,294.1499938964844,295.75244140625,294.709228515625,297.1655578613281,295.8080139160156,289.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965856490656,1.7158603426992162e-08,0.0010965685360133,-0.0439717918634414,0.0,0.0,0.0,-0.0133190499618649,60.0,11.659147262573242,0.0,-8.19870891177743e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001030773637467,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001085454423446,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,8.017131040105596e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0001085454350686,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0005148925702087,287.89093017578125,294.1499938964844,295.7120361328125,294.6446533203125,297.137451171875,295.7665405273437,289.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982771636918,1.735608989861248e-08,0.0010982598178088,-0.0444878041744232,0.0,0.0,0.0,-0.0134169654920697,60.0,11.51877784729004,0.0,-8.223980074717474e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001030773637467,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001085454423446,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,8.017131040105596e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0001085454350686,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0005148925702087,287.89093017578125,294.1499938964844,295.7120361328125,294.6446533203125,297.137451171875,295.7665405273437,289.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982771636918,1.735608989861248e-08,0.0010982598178088,-0.0444878041744232,0.0,0.0,0.0,-0.0134169654920697,60.0,11.51877784729004,0.0,-8.223980074717474e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0001032059444696,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0001086808479158,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,8.027131843846291e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0001086808406398,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0005155348917469,287.90283203125,294.1499938964844,295.67242431640625,294.5820007324219,297.1090087890625,295.7259521484375,289.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996480705216,1.7516306627385347e-08,0.0010996306082233,-0.0449064075946807,0.0,0.0,0.0,-0.0134963961318135,60.0,11.37927532196045,0.0,-8.244510496524526e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0001032059444696,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0001086808479158,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,8.027131843846291e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0001086808406398,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0005155348917469,287.90283203125,294.1499938964844,295.67242431640625,294.5820007324219,297.1090087890625,295.7259521484375,289.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996480705216,1.7516306627385347e-08,0.0010996306082233,-0.0449064075946807,0.0,0.0,0.0,-0.0134963961318135,60.0,11.37927532196045,0.0,-8.244510496524526e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001033109001582,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0001087913697119,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,8.035294740693644e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.000108791362436,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0005160591681487,287.9147644042969,294.1499938964844,295.6336975097656,294.52166748046875,297.08038330078125,295.6861572265625,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007675202563,1.7647082017901994e-08,0.0011007499415427,-0.0452480725944042,0.0,0.0,0.0,-0.0135612329468131,60.0,11.24051570892334,0.0,-8.261287121058558e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001033109001582,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0001087913697119,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,8.035294740693644e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.000108791362436,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0005160591681487,287.9147644042969,294.1499938964844,295.6336975097656,294.52166748046875,297.08038330078125,295.6861572265625,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007675202563,1.7647082017901994e-08,0.0011007499415427,-0.0452480725944042,0.0,0.0,0.0,-0.0135612329468131,60.0,11.24051570892334,0.0,-8.261287121058558e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0001033814187394,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001088656281353,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,8.040779357543215e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001088656208594,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0005164113827049,287.9266967773437,294.1499938964844,295.5960388183594,294.46405029296875,297.0516357421875,295.6471862792969,289.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734944179892412e-08,0.0011015011696144,-0.0454776138067245,0.0,0.0,0.0,-0.0136047890409827,60.0,11.103262901306152,0.0,-8.272568408074221e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0001033814187394,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001088656281353,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,8.040779357543215e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001088656208594,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0005164113827049,287.9266967773437,294.1499938964844,295.5960388183594,294.46405029296875,297.0516357421875,295.6471862792969,289.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734944179892412e-08,0.0011015011696144,-0.0454776138067245,0.0,0.0,0.0,-0.0136047890409827,60.0,11.103262901306152,0.0,-8.272568408074221e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,0.0001034169181366,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0001089030120056,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,8.043540583457798e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0001089030047296,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0005165887414477,287.9326477050781,294.1499938964844,295.5776672363281,294.4364013671875,297.0372314453125,295.6277160644531,289.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018980294466,1.7779184346977672e-08,0.0011018802179023,-0.045593187212944,0.0,0.0,0.0,-0.0136267254129052,60.0,11.034714698791504,0.0,-8.27825132887483e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0001034287197398,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0001089154393412,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,8.044458081712946e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0001089154320652,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0005166477058082,287.9385986328125,294.1499938964844,295.5596008300781,294.4095764160156,297.0227966308594,295.60858154296875,289.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.779387837075319e-08,0.001102000940591,-0.0456315837800502,0.0,0.0,0.0,-0.0136339850723743,60.0,10.966938972473145,0.0,-8.280140662009219e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
