time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.000103419079096,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0001089052893803,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,8.043708658078685e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089052821043,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,0.000516599509865,287.9505310058594,294.1499938964844,295.52447509765625,294.358642578125,296.9938659667969,295.57147216796875,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.7781868422162006e-08,0.0011019001249223,-0.0456002056598663,0.0,0.0,0.0,-0.0136280404403805,60.0,10.833298683166504,0.0,-8.27859665264441e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.000103419079096,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0001089052893803,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,8.043708658078685e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089052821043,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,0.000516599509865,287.9505310058594,294.1499938964844,295.52447509765625,294.358642578125,296.9938659667969,295.57147216796875,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.7781868422162006e-08,0.0011019001249223,-0.0456002056598663,0.0,0.0,0.0,-0.0136280404403805,60.0,10.833298683166504,0.0,-8.27859665264441e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0001033393564284,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0001088213321054,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,8.037508086999878e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0001088213248294,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.0005162013112567,287.9623718261719,294.1499938964844,295.4908447265625,294.31170654296875,296.96484375,295.5367126464844,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010671732947,1.7682527442275386e-08,0.0011010494781658,-0.0453406795859336,0.0,0.0,0.0,-0.0135787865146994,60.0,10.706242561340332,0.0,-8.265838147281104e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0001033393564284,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0001088213321054,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,8.037508086999878e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0001088213248294,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.0005162013112567,287.9623718261719,294.1499938964844,295.4908447265625,294.31170654296875,296.96484375,295.5367126464844,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010671732947,1.7682527442275386e-08,0.0011010494781658,-0.0453406795859336,0.0,0.0,0.0,-0.0135787865146994,60.0,10.706242561340332,0.0,-8.265838147281104e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,0.0001032246291288,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001087005221052,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,8.028584852581844e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001087005148292,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.000515628256835,287.9742126464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9358215332031,295.5035400390625,289.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539584007408848e-08,0.0010998309589922,-0.0449672229588031,0.0,0.0,0.0,-0.0135079426690936,60.0,10.58246898651123,0.0,-8.247495486557457e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,0.0001032246291288,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001087005221052,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,8.028584852581844e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001087005148292,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.000515628256835,287.9742126464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9358215332031,295.5035400390625,289.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539584007408848e-08,0.0010998309589922,-0.0449672229588031,0.0,0.0,0.0,-0.0135079426690936,60.0,10.58246898651123,0.0,-8.247495486557457e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001030910716508,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0001085598778445,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,8.018196967896074e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,0.0001085598705685,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0005149610806256,287.984619140625,294.1499938964844,295.4321594238281,294.235595703125,296.91033935546875,295.4754638671875,289.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984260588884,1.7373166016909636e-08,0.0010984087130054,-0.0445324145257473,0.0,0.0,0.0,-0.0134254451841115,60.0,10.476795196533203,0.0,-8.226166414715409e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.000103066668089,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0001085341791622,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,8.016298670554534e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0001085341718862,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0005148391937837,287.98602294921875,294.1499938964844,295.4286499023437,294.2313232421875,296.9068603515625,295.4718017578125,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981657542288,1.7342760116889622e-08,0.0010981484083458,-0.0444529727101326,0.0,0.0,0.0,-0.0134103707969188,60.0,10.46290683746338,0.0,-8.222272640523445e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,0.0001029818449751,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0001084448522306,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,8.009701559785753e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,0.0001084448449546,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0005144154420122,287.991943359375,294.1499938964844,295.41424560546875,294.21435546875,296.89239501953125,295.4561767578125,289.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972630698233,1.7237066884945307e-08,0.0010972458403557,-0.0441768057644367,0.0,0.0,0.0,-0.0133579792454838,60.0,10.403715133666992,0.0,-8.20874390683457e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0001028693077387,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0001083263487089,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,8.000948582775891e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,0.0001083263414329,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0005138533306308,287.9978332519531,294.1499938964844,295.4003295898437,294.19873046875,296.8779296875,295.4410705566406,289.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.709683949968621e-08,0.001096041756682,-0.0438104011118412,0.0,0.0,0.0,-0.0132884383201599,60.0,10.346434593200684,0.0,-8.190813360897664e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001026002719299,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001080430447473,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,7.980023656273261e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0001080430374713,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0005125094321556,288.0095520019531,294.1499938964844,295.3740539550781,294.1717529296875,296.8491516113281,295.4128112792969,289.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.676161964780931e-08,0.0010931773576885,-0.0429344028234481,0.0,0.0,0.0,-0.0131222661584615,60.0,10.238040924072266,0.0,-8.148025898435662e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001026002719299,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001080430447473,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,7.980023656273261e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0001080430374713,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0005125094321556,288.0095520019531,294.1499938964844,295.3740539550781,294.1717529296875,296.8491516113281,295.4128112792969,289.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.676161964780931e-08,0.0010931773576885,-0.0429344028234481,0.0,0.0,0.0,-0.0131222661584615,60.0,10.238040924072266,0.0,-8.148025898435662e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001022796859615,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0001077054475899,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.955088949529454e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.000107705440314,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0005109080811962,288.021240234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8205871582031,295.3868103027344,289.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897788451984,1.6362170285333377e-08,0.0010897625470533,-0.0418904349207878,0.0,0.0,0.0,-0.0129242455586791,60.0,10.13759994506836,0.0,-8.097186565692027e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001022796859615,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0001077054475899,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.955088949529454e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.000107705440314,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0005109080811962,288.021240234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8205871582031,295.3868103027344,289.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897788451984,1.6362170285333377e-08,0.0010897625470533,-0.0418904349207878,0.0,0.0,0.0,-0.0129242455586791,60.0,10.13759994506836,0.0,-8.097186565692027e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0001019231567624,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.000107330008177,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.927358819870278e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0001073300009011,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0005091271013952,288.0328369140625,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.362548828125,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917933637865644e-08,0.0010859644971787,-0.0407292582094669,0.0,0.0,0.0,-0.0127040212973952,60.0,10.04330825805664,0.0,-8.04083413186163e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0001019231567624,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.000107330008177,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.927358819870278e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0001073300009011,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0005091271013952,288.0328369140625,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.362548828125,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917933637865644e-08,0.0010859644971787,-0.0407292582094669,0.0,0.0,0.0,-0.0127040212973952,60.0,10.04330825805664,0.0,-8.04083413186163e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0001015448651742,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0001069316422217,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,7.897936302470043e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0001069316422217,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0005072374478913,288.0444030761719,294.1499938964844,295.3050537109375,294.119140625,296.7641906738281,295.3394775390625,289.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.5446582679601306e-08,0.0010819341987371,-0.0394970290362834,0.0,0.0,0.0,-0.0124703533947467,60.0,9.953207969665527,-0.0,-7.981256544553619e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0001015448651742,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0001069316422217,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,7.897936302470043e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0001069316422217,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0005072374478913,288.0444030761719,294.1499938964844,295.3050537109375,294.119140625,296.7641906738281,295.3394775390625,289.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.5446582679601306e-08,0.0010819341987371,-0.0394970290362834,0.0,0.0,0.0,-0.0124703533947467,60.0,9.953207969665527,-0.0,-7.981256544553619e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001013509681797,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0001067274642991,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.882855425123125e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.0001067274570232,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0005062689306214,288.0501708984375,294.1499938964844,295.2940673828125,294.11236572265625,296.75018310546875,295.32818603515625,289.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798814473673,1.5204987491301836e-08,0.0010798663133755,-0.0388653725385665,0.0,0.0,0.0,-0.0123505741357803,60.0,9.908778190612791,-0.0,-7.950806235612617e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.0001011490094242,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.000106514795334,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,7.867147360229865e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001065147880581,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0005052600754424,288.055908203125,294.1499938964844,295.2832336425781,294.1060485839844,296.7362670898437,295.3172607421875,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953352334146075e-08,0.0010777144925668,-0.0382074154913425,0.0,0.0,0.0,-0.0122258272022008,60.0,9.865896224975586,-0.0,-7.919151556734506e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001007412720355,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0001060854192473,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,7.835434371372685e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0001060854119714,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0005032233311794,288.0673522949219,294.1499938964844,295.2618408203125,294.0946655273437,296.7085266113281,295.2956848144531,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445314278077605e-08,0.0010733722010627,-0.0368788875639438,0.0,0.0,0.0,-0.0119739798828959,60.0,9.781062126159668,-0.0,-7.855434347447955e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001007412720355,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0001060854192473,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,7.835434371372685e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0001060854119714,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0005032233311794,288.0673522949219,294.1499938964844,295.2618408203125,294.0946655273437,296.7085266113281,295.2956848144531,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445314278077605e-08,0.0010733722010627,-0.0368788875639438,0.0,0.0,0.0,-0.0119739798828959,60.0,9.781062126159668,-0.0,-7.855434347447955e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0001003169309115,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,0.0001056385735864,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.802429900038987e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,0.0001056385663105,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0005011036992073,288.0787048339844,294.1499938964844,295.2408752441406,294.0848693847656,296.68121337890625,295.2751770019531,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916599428398513e-08,0.0010688510956242,-0.0354960858821868,0.0,0.0,0.0,-0.011711873114109,60.0,9.701767921447754,-0.0,-7.789397216129147e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,0.0001003169309115,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,0.0001056385735864,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.802429900038987e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,0.0001056385663105,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0005011036992073,288.0787048339844,294.1499938964844,295.2408752441406,294.0848693847656,296.68121337890625,295.2751770019531,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916599428398513e-08,0.0010688510956242,-0.0354960858821868,0.0,0.0,0.0,-0.011711873114109,60.0,9.701767921447754,-0.0,-7.789397216129147e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.989424142986536e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.0001051934596034,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.769554213155061e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0001051934523275,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0004989922745153,288.09002685546875,294.1499938964844,295.2203674316406,294.0765075683594,296.6539611816406,295.2548522949219,289.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389940711761028e-08,0.0010643480345606,-0.0341184623539447,0.0,0.0,0.0,-0.0114507870748639,60.0,9.62296199798584,-0.0,-7.723892991862159e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.989424142986536e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.0001051934596034,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.769554213155061e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0001051934523275,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0004989922745153,288.09002685546875,294.1499938964844,295.2203674316406,294.0765075683594,296.6539611816406,295.2548522949219,289.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389940711761028e-08,0.0010643480345606,-0.0341184623539447,0.0,0.0,0.0,-0.0114507870748639,60.0,9.62296199798584,-0.0,-7.723892991862159e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.948358638212083e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0001047610203386,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,7.737614214420319e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0001047610130626,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,0.000496940978337,288.1007995605469,294.1499938964844,295.2010498046875,294.0697631835937,296.62823486328125,295.2362365722656,289.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599859524518,1.287828155227544e-08,0.0010599730303511,-0.0327798910439014,0.0,0.0,0.0,-0.0111971367150545,60.0,9.552560806274414,-0.0,-7.660519685259717e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.94664806057699e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.0001047430050675,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.736283441772684e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.0001047429977916,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,0.0004968555294908,288.1012268066406,294.1499938964844,295.20025634765625,294.06951904296875,296.6271667480469,295.2354736328125,289.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598036460578,1.2856969711094736e-08,0.0010597908403724,-0.0327241346240043,0.0,0.0,0.0,-0.011186571791768,60.0,9.549627304077148,-0.0,-7.657885703338253e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.92546119960025e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0001045198951032,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,7.719804852968082e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0001045198951032,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,0.0004957971978001,288.1068115234375,294.1499938964844,295.1903686523437,294.0664978027344,296.6138916015625,295.2260131835937,289.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575462365522,1.25929915384404e-08,0.0010575336636975,-0.0320334583520889,0.0,0.0,0.0,-0.0110557070001959,60.0,9.514405250549316,-0.0,-7.625297371305352e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,9.90419794106856e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0001042959847836,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,7.703266601311043e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0001042959775077,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,0.0004947350244037,288.1123962402344,294.1499938964844,295.1805725097656,294.0637512207031,296.6005859375,295.2165222167969,289.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.2328061238520153e-08,0.0010552689200267,-0.0313402451574802,0.0,0.0,0.0,-0.0109243728220462,60.0,9.478795051574709,-0.0,-7.592660722366419e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.862147271633148e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,0.0001038531700032,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.670560444239527e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.0001038531627273,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.000492634542752,288.1235046386719,294.1499938964844,295.16131591796875,294.0591125488281,296.5741577148437,295.1978759765625,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804129229631144e-08,0.0010507883271202,-0.0299692060798406,0.0,0.0,0.0,-0.0106646353378891,60.0,9.409786224365234,-0.0,-7.52832463035702e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.862147271633148e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,0.0001038531700032,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.670560444239527e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.0001038531627273,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.000492634542752,288.1235046386719,294.1499938964844,295.16131591796875,294.0591125488281,296.5741577148437,295.1978759765625,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804129229631144e-08,0.0010507883271202,-0.0299692060798406,0.0,0.0,0.0,-0.0106646353378891,60.0,9.409786224365234,-0.0,-7.52832463035702e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.821116691455244e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0001034211018122,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,7.638648094143718e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0001034210945363,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004905849928036,288.1345520019531,294.1499938964844,295.1424865722656,294.0555114746094,296.54803466796875,295.1798400878906,289.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292917712069084e-08,0.0010464171646162,-0.0286312904208898,0.0,0.0,0.0,-0.0104112066328525,60.0,9.34462833404541,-0.0,-7.465813212093053e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.821116691455244e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0001034211018122,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,7.638648094143718e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0001034210945363,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004905849928036,288.1345520019531,294.1499938964844,295.1424865722656,294.0555114746094,296.54803466796875,295.1798400878906,289.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292917712069084e-08,0.0010464171646162,-0.0286312904208898,0.0,0.0,0.0,-0.0104112066328525,60.0,9.34462833404541,-0.0,-7.465813212093053e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.780591790331528e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0001029943523462,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.607128645759076e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,0.0001029943523462,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,0.00048856070498,288.1455383300781,294.1499938964844,295.1240539550781,294.05279541015625,296.5220031738281,295.1620178222656,289.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788006044037957e-08,0.0010420993203297,-0.0273097157478332,0.0,0.0,0.0,-0.0101608978584408,60.0,9.28083610534668,-0.0,-7.40432852808226e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.780591790331528e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0001029943523462,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.607128645759076e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,0.0001029943523462,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,0.00048856070498,288.1455383300781,294.1499938964844,295.1240539550781,294.05279541015625,296.5220031738281,295.1620178222656,289.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788006044037957e-08,0.0010420993203297,-0.0273097157478332,0.0,0.0,0.0,-0.0101608978584408,60.0,9.28083610534668,-0.0,-7.40432852808226e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.74259091890417e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001025941892294,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,7.57757225073874e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001025941819534,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,0.0004866624658461,288.15643310546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4965209960937,295.1451721191406,289.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380609892308,1.0314541221134732e-08,0.0010380507446825,-0.0260703228414058,0.0,0.0,0.0,-0.0099261803552508,60.0,9.223400115966797,-0.0,-7.3469038852636e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.74259091890417e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001025941892294,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,7.57757225073874e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001025941819534,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,0.0004866624658461,288.15643310546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4965209960937,295.1451721191406,289.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380609892308,1.0314541221134732e-08,0.0010380507446825,-0.0260703228414058,0.0,0.0,0.0,-0.0099261803552508,60.0,9.223400115966797,-0.0,-7.3469038852636e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.722822869662195e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.0001023860168061,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.562197424704209e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.0001023860095301,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0004856750019825,288.1618957519531,294.1499938964844,295.0971984863281,294.0501403808594,296.48370361328125,295.1365966796875,289.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359559673815,1.0068244016281367e-08,0.0010359458392485,-0.0254255402833223,0.0,0.0,0.0,-0.009804087691009,60.0,9.193589210510254,-0.0,-7.31711935486601e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
