time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.704688272904605e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0001021950520225,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,7.548092253273353e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0001021950447466,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004847691161558,288.16729736328125,294.1499938964844,295.0884704589844,294.0495910644531,296.4710693359375,295.12841796875,289.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340232402086,9.842299419915436e-09,0.0010340134613215,-0.0248340126127004,0.0,0.0,0.0,-0.0096920747309923,60.0,9.16636848449707,-0.0,-7.289849435210274e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.669285645941272e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0001018222392303,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.520557119278237e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001018222392303,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004830007092095,288.1780700683594,294.1499938964844,295.0712890625,294.04888916015625,296.4459533691406,295.1122436523437,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302503360435,9.40121136494554e-09,0.0010302410228177,-0.0236791633069515,0.0,0.0,0.0,-0.0094734048470854,60.0,9.113059997558594,-0.0,-7.23676052416522e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.669285645941272e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0001018222392303,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.520557119278237e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001018222392303,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004830007092095,288.1780700683594,294.1499938964844,295.0712890625,294.04888916015625,296.4459533691406,295.1122436523437,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302503360435,9.40121136494554e-09,0.0010302410228177,-0.0236791633069515,0.0,0.0,0.0,-0.0094734048470854,60.0,9.113059997558594,-0.0,-7.23676052416522e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.636297181714326e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.000101474863186,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,7.494899909943342e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.00010147485591,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0004813528794329,288.18878173828125,294.1499938964844,295.05450439453125,294.0486755371094,296.4212951660156,295.0967102050781,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990212130299824e-09,0.0010267267934978,-0.0226030051708221,0.0,0.0,0.0,-0.0092696556821465,60.0,9.064021110534668,-0.0,-7.187466621871863e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.636297181714326e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.000101474863186,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,7.494899909943342e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.00010147485591,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0004813528794329,288.18878173828125,294.1499938964844,295.05450439453125,294.0486755371094,296.4212951660156,295.0967102050781,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990212130299824e-09,0.0010267267934978,-0.0226030051708221,0.0,0.0,0.0,-0.0092696556821465,60.0,9.064021110534668,-0.0,-7.187466621871863e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.604350634617732e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,0.0001011384447338,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,7.470051787095144e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,0.0001011384374578,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,0.0004797570582013,288.19940185546875,294.1499938964844,295.0381164550781,294.0487670898437,296.3968200683594,295.0814819335937,289.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233324719592,8.59218207693857e-09,0.0010233238572254,-0.0215607322752475,0.0,0.0,0.0,-0.0090723382309079,60.0,9.017369270324709,-0.0,-7.139888680285368e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.604350634617732e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,0.0001011384447338,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,7.470051787095144e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,0.0001011384374578,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,0.0004797570582013,288.19940185546875,294.1499938964844,295.0381164550781,294.0487670898437,296.3968200683594,295.0814819335937,289.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233324719592,8.59218207693857e-09,0.0010233238572254,-0.0215607322752475,0.0,0.0,0.0,-0.0090723382309079,60.0,9.017369270324709,-0.0,-7.139888680285368e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.574466821504755e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.000100823752291,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,7.446808740496635e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.000100823752291,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004782643227372,288.21002197265625,294.1499938964844,295.02215576171875,294.04913330078125,296.3725891113281,295.06658935546875,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219860347935537e-09,0.0010201402474194,-0.0205857157707214,0.0,0.0,0.0,-0.0088877631351351,60.0,8.97275447845459,-0.0,-7.09552665512092e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.574466821504755e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.000100823752291,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,7.446808740496635e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.000100823752291,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004782643227372,288.21002197265625,294.1499938964844,295.02215576171875,294.04913330078125,296.3725891113281,295.06658935546875,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219860347935537e-09,0.0010201402474194,-0.0205857157707214,0.0,0.0,0.0,-0.0088877631351351,60.0,8.97275447845459,-0.0,-7.09552665512092e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.558792953612284e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,0.0001006587044685,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.434618601109833e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0001006586971925,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0004774814005941,288.2153015136719,294.1499938964844,295.0143127441406,294.0493469238281,296.3604431152344,295.05914306640625,289.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184785351157,8.024585440580267e-09,0.0010184705024585,-0.0200743172317743,0.0,0.0,0.0,-0.0087909568101167,60.0,8.950014114379883,-0.0,-7.072315355571845e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.54463321249932e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0001005095909931,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,7.423604984069243e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0001005095837172,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0004767740610986,288.2206115722656,294.1499938964844,295.006591796875,294.0495910644531,296.3482666015625,295.0516967773437,289.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848163008361553e-09,0.0010169618763029,-0.0196122769266366,0.0,0.0,0.0,-0.0087034963071346,60.0,8.927203178405762,-0.0,-7.051377082234468e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,9.51914698816836e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0001002412172965,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,7.403783092740923e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,0.0001002412100206,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0004755010013468,288.231201171875,294.1499938964844,294.9914245605469,294.05010986328125,296.3241271972656,295.03717041015625,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.885225296020508,-0.0,-7.013770897401629e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,9.51914698816836e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0001002412172965,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,7.403783092740923e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,0.0001002412100206,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0004755010013468,288.231201171875,294.1499938964844,294.9914245605469,294.05010986328125,296.3241271972656,295.03717041015625,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.885225296020508,-0.0,-7.013770897401629e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.496446728007868e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0001000021657091,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,7.386126526398584e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263977050781,0.0,0.0,0.0001000021584331,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004743670579046,288.2417297363281,294.1499938964844,294.97662353515625,294.0505065917969,296.3002319335937,295.02313232421875,289.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247814348687598e-09,0.0010118272621184,-0.018039908260107,0.0,0.0,0.0,-0.0084058726206421,60.0,8.846660614013672,-0.0,-6.98035904633798e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.496446728007868e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0001000021657091,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,7.386126526398584e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263977050781,0.0,0.0,0.0001000021584331,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004743670579046,288.2417297363281,294.1499938964844,294.97662353515625,294.0505065917969,296.3002319335937,295.02313232421875,289.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247814348687598e-09,0.0010118272621184,-0.018039908260107,0.0,0.0,0.0,-0.0084058726206421,60.0,8.846660614013672,-0.0,-6.98035904633798e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.476943523623048e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.97967945295386e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,7.370957609964535e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.9796787253581e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,0.0004733928362838,288.2521667480469,294.1499938964844,294.9622497558594,294.0507202148437,296.2767333984375,295.0095520019531,289.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.0048322697857665e-09,0.0010097490157932,-0.0174034778028726,0.0,0.0,0.0,-0.0082854134961962,60.0,8.810776710510254,-0.0,-6.951717779202228e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.476943523623048e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.97967945295386e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,7.370957609964535e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.9796787253581e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,0.0004733928362838,288.2521667480469,294.1499938964844,294.9622497558594,294.0507202148437,296.2767333984375,295.0095520019531,289.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.0048322697857665e-09,0.0010097490157932,-0.0174034778028726,0.0,0.0,0.0,-0.0082854134961962,60.0,8.810776710510254,-0.0,-6.951717779202228e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,9.460022556595504e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.961859905160964e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,7.357796857832e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.961859177565202e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004725475737359,288.2625732421875,294.1499938964844,294.9482421875,294.0506286621094,296.25360107421875,294.9964294433594,289.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.794010687372065e-09,0.001007946790196,-0.0168512668460607,0.0,0.0,0.0,-0.008180902339518,60.0,8.777758598327637,-0.0,-6.92691486392505e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,9.460022556595504e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.961859905160964e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,7.357796857832e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.961859177565202e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004725475737359,288.2625732421875,294.1499938964844,294.9482421875,294.0506286621094,296.25360107421875,294.9964294433594,289.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.794010687372065e-09,0.001007946790196,-0.0168512668460607,0.0,0.0,0.0,-0.008180902339518,60.0,8.777758598327637,-0.0,-6.92691486392505e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,9.449951176065952e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.95125446934253e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,7.34996356186457e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,9.951253741746768e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,0.0004720445140264,288.26776123046875,294.1499938964844,294.94140625,294.0504150390625,296.24200439453125,294.9898376464844,289.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668538610199448e-09,0.0010068749543279,-0.0165226049721241,0.0,0.0,0.0,-0.0081187058240175,60.0,8.761029243469238,-0.0,-6.91217394432897e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,9.441647853236644e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.942510951077566e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,7.34350542188622e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.942510223481804e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004716297553386,288.2729797363281,294.1499938964844,294.93463134765625,294.05010986328125,296.2303466796875,294.98321533203125,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565088028764876e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.743998527526855,-0.0,-6.900032900603037e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.428193152416496e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.928342478815466e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,7.33304041204974e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.928341751219703e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004709576605819,288.2833557128906,294.1499938964844,294.9214172363281,294.0491027832031,296.207275390625,294.97027587890625,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397460783347242e-09,0.0010045551462098,-0.0158125329762697,0.0,0.0,0.0,-0.0079843122512102,60.0,8.71202278137207,-0.0,-6.88038142016012e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.428193152416496e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.928342478815466e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,7.33304041204974e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.928341751219703e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,0.0004709576605819,288.2833557128906,294.1499938964844,294.9214172363281,294.0491027832031,296.207275390625,294.97027587890625,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397460783347242e-09,0.0010045551462098,-0.0158125329762697,0.0,0.0,0.0,-0.0079843122512102,60.0,8.71202278137207,-0.0,-6.88038142016012e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.417499677510932e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.917081479215994e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,7.324723264900967e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.917080751620232e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0004704234888777,288.293701171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1844177246094,294.9576721191406,289.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264232244035384e-09,0.0010034161387011,-0.0154635375365614,0.0,0.0,0.0,-0.0079182665795087,60.0,8.681914329528809,-0.0,-6.864782875481978e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.417499677510932e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.917081479215994e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,7.324723264900967e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.917080751620232e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0004704234888777,288.293701171875,294.1499938964844,294.9085693359375,294.0474548339844,296.1844177246094,294.9576721191406,289.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264232244035384e-09,0.0010034161387011,-0.0154635375365614,0.0,0.0,0.0,-0.0079182665795087,60.0,8.681914329528809,-0.0,-6.864782875481978e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.409857011632994e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,9.909033542498946e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,7.31877880753018e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.909032814903183e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004700417339336,288.30401611328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1618957519531,294.9453125,289.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.169017741086691e-09,0.0010026014642789,-0.0152141172438859,0.0,0.0,0.0,-0.0078710615634918,60.0,8.653130531311035,-0.0,-6.853645828641676e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.409857011632994e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,9.909033542498946e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,7.31877880753018e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.909032814903183e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004700417339336,288.30401611328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1618957519531,294.9453125,289.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.169017741086691e-09,0.0010026014642789,-0.0152141172438859,0.0,0.0,0.0,-0.0078710615634918,60.0,8.653130531311035,-0.0,-6.853645828641676e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.40514582907781e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.904072067001836e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.315114635275677e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,9.904072067001836e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004698064003605,288.31427001953125,294.1499938964844,294.884033203125,294.0418395996094,296.1397399902344,294.9332275390625,289.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.1103242465776475e-09,0.0010020998306572,-0.0150603652000427,0.0,0.0,0.0,-0.0078419661149382,60.0,8.625702857971191,-0.0,-6.846784827985175e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.40514582907781e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.904072067001836e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.315114635275677e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,9.904072067001836e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004698064003605,288.31427001953125,294.1499938964844,294.884033203125,294.0418395996094,296.1397399902344,294.9332275390625,289.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.1103242465776475e-09,0.0010020998306572,-0.0150603652000427,0.0,0.0,0.0,-0.0078419661149382,60.0,8.625702857971191,-0.0,-6.846784827985175e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,9.401256102137268e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,9.89997643046081e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.3120892920997e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,9.899975702865048e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0004696121031884,288.31939697265625,294.1499938964844,294.87811279296875,294.0398864746094,296.12860107421875,294.9271850585937,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061866120177228e-09,0.0010016869055107,-0.0149334231391549,0.0,0.0,0.0,-0.0078179500997066,60.0,8.611984252929688,-0.0,-6.84112322346664e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.399143164046107e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.897750715026632e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,7.310445653274655e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.897750715026632e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004695065435953,288.32452392578125,294.1499938964844,294.872314453125,294.0376892089844,296.1174621582031,294.921142578125,289.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035538291371267e-09,0.0010014610597863,-0.0148644549772143,0.0,0.0,0.0,-0.0078048952855169,60.0,8.598108291625977,-0.0,-6.83804799450627e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.39783567446284e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.896374103846028e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.309429201995954e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.896374103846028e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004694412345997,288.33477783203125,294.1499938964844,294.8609619140625,294.032470703125,296.09539794921875,294.9091796875,289.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019251319600016e-09,0.0010013205464929,-0.0148217910900712,0.0,0.0,0.0,-0.0077968146651983,60.0,8.570988655090332,-0.0,-6.836146582145376e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.39783567446284e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.896374103846028e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.309429201995954e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.896374103846028e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004694412345997,288.33477783203125,294.1499938964844,294.8609619140625,294.032470703125,296.09539794921875,294.9091796875,289.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019251319600016e-09,0.0010013205464929,-0.0148217910900712,0.0,0.0,0.0,-0.0077968146651983,60.0,8.570988655090332,-0.0,-6.836146582145376e-08,0.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.050000000745058,9.399536065757276e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259765625,0.0,0.050000000745058,9.89816544461064e-05,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.050000000745058,7.310751971090212e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.050000000745058,9.89816471701488e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.050000000745058,0.0004695261886809,288.3450012207031,284.95001220703125,294.8500061035156,294.0260925292969,296.07354736328125,294.8974304199219,289.5243835449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040443700783271e-09,0.0010015021543949,-0.0148773062974214,0.0,0.0,0.0,-0.0078073227778077,60.0,8.544431686401367,-0.0,-6.838621402494027e-08,1.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.050000000745058,9.399536065757276e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259765625,0.0,0.050000000745058,9.89816544461064e-05,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.050000000745058,7.310751971090212e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.050000000745058,9.89816471701488e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.050000000745058,0.0004695261886809,288.3450012207031,284.95001220703125,294.8500061035156,294.0260925292969,296.07354736328125,294.8974304199219,289.5243835449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040443700783271e-09,0.0010015021543949,-0.0148773062974214,0.0,0.0,0.0,-0.0078073227778077,60.0,8.544431686401367,-0.0,-6.838621402494027e-08,1.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08355712890625,0.6342952251434326,0.050000000745058,0.0406915061175823,298.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.08355712890625,0.6342952251434326,0.050000000745058,0.0428501144051551,298.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0835876464844,0.6342952251434326,0.050000000745058,0.0316489487886428,298.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.08355712890625,0.6342952251434326,0.050000000745058,0.0428501144051551,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0835266113281,0.6342952251434326,0.050000000745058,0.2032624781131744,289.2514038085937,284.95001220703125,294.8446960449219,294.0226745605469,297.3614501953125,297.7967529296875,289.70849609375,1.0,0.109693244099617,0.1857339143753051,0.1857339143753051,1.0,1.0,-0.4334947764873504,0.0168999992311,0.4165947735309601,-0.1004142016172409,0.0,0.0,0.0,10.241250991821287,60.0,1105.2247314453125,0.0,12.233237266540527,1.0,281.06549072265625,283.9041748046875,300.9442138671875,303.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.498812368916963e-21,2.7494061844584814e-21,2.7494061844584814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161804199219,0.6327530741691589,0.050000000745058,0.0452441982924938,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161804199219,0.6327530741691589,0.050000000745058,0.0476443171501159,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.6327530741691589,0.050000000745058,0.0351899303495883,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161804199219,0.6327530741691589,0.050000000745058,0.0476443171501159,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161804199219,0.6327530741691589,0.050000000745058,0.2260041385889053,290.2249450683594,284.95001220703125,294.83953857421875,294.01934814453125,297.52935791015625,298.4906311035156,290.8128967285156,1.0,0.1210737749934196,0.3714678287506103,0.3714678287506103,1.0,1.0,-0.4820843338966369,0.0760087892413139,0.4060755670070648,-0.0535022504627704,1.0,1.0,0.0,12.52341365814209,60.0,7142.31298828125,0.0,16.678781509399414,1.0,281.1282043457031,287.77252197265625,300.94293212890625,302.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,2689.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.105447769165039,1.0,0.0,0.0,0.5408390760421753,0.5408540964126587,2.441648803142016e-07,3.195692777633667,3.1956799030303955,1.2757021067955066e-05,0.0,0.0,-0.0,4402.9091796875,0.0,11.74844741821289,1293.25,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0456763915717601,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0480994395911693,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0355260819196701,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0480994395911693,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.2281630337238311,287.17108154296875,284.95001220703125,294.82977294921875,294.0130920410156,297.0173034667969,298.4553527832031,286.3331298828125,1.0,0.1405528783798217,0.7429356575012207,0.7429356575012207,1.0,1.0,-0.4866917133331299,0.1984557211399078,0.288235992193222,0.0673730298876762,1.0,1.0,0.0,20.07147979736328,60.0,15088.7353515625,0.0,23.1721420288086,1.0,282.307861328125,286.0302429199219,299.0554504394531,301.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,2689.3310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124314069747925,1.0,0.0,0.0,1.092310905456543,1.0923130512237549,7.981252991839939e-08,4.26570987701416,4.265699863433838,9.787758244783618e-06,0.0,0.0,-0.0,5585.36328125,0.0,39.909950256347656,1895.407958984375,0.0,1000.199462890625,0.2796366214752197,1.0,0.0,3.0,1.0,0.0
