time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0456763915717601,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0480994395911693,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0355260819196701,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.0480994395911693,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.5717334747314453,0.050000000745058,0.2281630337238311,287.17108154296875,284.95001220703125,294.82977294921875,294.0130920410156,297.0173034667969,298.4553527832031,286.3331298828125,1.0,0.1405528783798217,0.7429356575012207,0.7429356575012207,1.0,1.0,-0.4866917133331299,0.1984557211399078,0.288235992193222,0.0673730298876762,1.0,1.0,0.0,20.07147979736328,60.0,15088.7353515625,0.0,23.1721420288086,1.0,282.307861328125,286.0302429199219,299.0554504394531,301.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,2689.3310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124314069747925,1.0,0.0,0.0,1.092310905456543,1.0923130512237549,7.981252991839939e-08,4.26570987701416,4.265699863433838,9.787758244783618e-06,0.0,0.0,-0.0,5585.36328125,0.0,39.909950256347656,1895.407958984375,0.0,1000.199462890625,0.2796366214752197,1.0,0.0,3.0,1.0,0.0
17733900,298.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5498749017715454,0.050000000745058,0.045813400298357,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5498749017715454,0.050000000745058,0.0482437163591384,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5498749017715454,0.050000000745058,0.0356326438486576,298.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5498749017715454,0.050000000745058,0.0482437163591384,298.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5498749017715454,0.050000000745058,0.2288474142551422,285.8863525390625,284.95001220703125,294.8251647949219,294.0101318359375,296.8968200683594,298.4143371582031,285.5166320800781,1.0,0.1489480286836624,0.928669571876526,0.928669571876526,1.0,1.0,-0.4881516098976135,0.2073579281568527,0.280793696641922,0.0759630128741264,1.0,1.0,0.0,23.734695434570312,60.0,14128.26953125,0.0,26.31995964050293,1.0,282.6947631835937,285.27569580078125,297.8423156738281,299.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,4135.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307263374328613,1.0,0.0,0.0,1.3546035289764404,1.3546066284179688,1.224465222549043e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,5028.64892578125,0.0,76.08577728271484,1895.436279296875,0.0,1112.8795166015625,0.3408722877502441,1.0,0.0,3.0,1.0,0.0
17733960,298.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330306887626648,0.050000000745058,0.0459441766142845,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330306887626648,0.050000000745058,0.0483814291656017,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330306887626648,0.050000000745058,0.0357343591749668,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330306887626648,0.050000000745058,0.0483814291656017,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330306887626648,0.050000000745058,0.2295006811618805,285.361328125,284.95001220703125,294.8207092285156,294.0072937011719,296.8316650390625,298.37420654296875,285.235107421875,1.0,0.1565048545598983,0.9429356455802916,0.9429356455802916,0.800000011920929,1.0,-0.4895454049110412,0.2141977399587631,0.2753476500511169,0.0825330466032028,1.0,1.0,0.0,27.233598709106445,60.0,13686.224609375,0.0,29.346996307373047,1.0,282.9317626953125,285.01824951171875,297.1189270019531,298.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,5636.7509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023106575012207,1.0,0.0,0.0,1.5813878774642944,1.5813921689987185,1.6686696824308458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.28857421875,0.0,121.05431365966795,1895.4371337890625,0.0,941.7429809570312,0.3988246321678161,1.0,0.0,3.0,1.0,0.0
17734020,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0461814776062965,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0486313216388225,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0359189286828041,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0486313216388225,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.2306860536336898,285.0769958496094,284.95001220703125,294.8122863769531,294.0019836425781,296.0023193359375,298.3043518066406,285.0285339355469,1.0,0.169352039694786,0.9714828729629515,0.9714828729629515,0.3997893631458282,1.0,-0.4920714795589447,0.3531599938869476,0.1389115005731582,0.22047159075737,0.983539581298828,0.983539581298828,0.0,33.60017013549805,60.0,13508.4306640625,0.0,34.91838455200195,1.0,283.114501953125,284.7560119628906,296.6289367675781,297.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,9089.1298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127434134483337,1.0,0.0,0.0,1.9912889003753664,1.99129581451416,2.645830079472944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.349609375,0.0,242.31393432617188,1895.4371337890625,0.0,547.5994262695312,0.498663455247879,1.0,0.0,3.0,1.0,0.0
17734080,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0461814776062965,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0486313216388225,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0359189286828041,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.0486313216388225,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101683735847473,0.050000000745058,0.2306860536336898,285.0769958496094,284.95001220703125,294.8122863769531,294.0019836425781,296.0023193359375,298.3043518066406,285.0285339355469,1.0,0.169352039694786,0.9714828729629515,0.9714828729629515,0.3997893631458282,1.0,-0.4920714795589447,0.3531599938869476,0.1389115005731582,0.22047159075737,0.983539581298828,0.983539581298828,0.0,33.60017013549805,60.0,13508.4306640625,0.0,34.91838455200195,1.0,283.114501953125,284.7560119628906,296.6289367675781,297.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,9089.1298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127434134483337,1.0,0.0,0.0,1.9912889003753664,1.99129581451416,2.645830079472944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.349609375,0.0,242.31393432617188,1895.4371337890625,0.0,547.5994262695312,0.498663455247879,1.0,0.0,3.0,1.0,0.0
17734140,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.50042325258255,0.050000000745058,0.046315249055624,298.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.50042325258255,0.050000000745058,0.0487721897661685,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.50042325258255,0.050000000745058,0.0360229723155498,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.50042325258255,0.050000000745058,0.0487721897661685,297.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.50042325258255,0.050000000745058,0.2313542664051056,284.9342041015625,284.95001220703125,294.8072814941406,293.9988098144531,295.0531616210937,298.2664489746094,284.8731384277344,1.0,0.1761755794286728,0.989815890789032,0.989815890789032,0.1427739411592483,1.0,-0.493501603603363,0.4716445803642273,0.0218570120632648,0.3382318019866943,0.9133012294769288,0.9133012294769288,0.0,37.19662094116211,60.0,13335.74609375,-0.0,38.098880767822266,1.0,283.1410217285156,284.6065673828125,296.6397399902344,297.6806945800781,293.1499938964844,293.1499938964844,283.1499938964844,12136.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658754169940948,1.0,0.0,0.0,2.198494672775269,2.198503255844116,3.225107718662912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.77978515625,0.0,330.86505126953125,1895.4371337890625,0.0,412.5623474121094,0.5474437475204468,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960406720638275,0.050000000745058,0.0463835597038269,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960406720638275,0.050000000745058,0.0488441213965415,298.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960406720638275,0.050000000745058,0.0360761024057865,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960406720638275,0.050000000745058,0.0488441213965415,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960406720638275,0.050000000745058,0.2316954880952835,284.85284423828125,284.95001220703125,294.8045959472656,293.99713134765625,294.82672119140625,298.2473449707031,284.8048400878906,1.0,0.1795276403427124,1.0,1.0,0.0,1.0,-0.4942273795604706,0.4942253530025482,2.0132865756750107e-06,0.3606423735618591,0.8446866273880005,0.8446866273880005,0.0,39.028018951416016,60.0,13236.30078125,-0.0,39.71885299682617,1.0,283.1459045410156,284.5582580566406,296.6859436035156,297.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,14805.7373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467800855636596,1.0,0.0,0.0,2.252805471420288,2.252814769744873,3.386419393791585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.830078125,0.0,365.5211486816406,1895.4371337890625,0.0,367.6873168945313,0.5601028800010681,1.0,0.0,3.0,1.0,0.0
17734260,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878579974174499,0.050000000745058,0.0465240329504013,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878579974174499,0.050000000745058,0.0489920489490032,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878579974174499,0.050000000745058,0.0361853614449501,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878579974174499,0.050000000745058,0.0489920489490032,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878579974174499,0.050000000745058,0.2323971837759018,284.7728271484375,284.95001220703125,294.798828125,293.9935302734375,294.79962158203125,298.2082824707031,284.779541015625,1.0,0.1861881613731384,1.0,1.0,0.0,1.0,-0.4957242906093597,0.4957239329814911,3.5779069662567053e-07,0.3620814979076385,0.7087695002555847,0.7087695002555847,0.0,42.78783416748047,60.0,12974.6396484375,-0.0,43.05107116699219,1.0,283.1493530273437,284.59674072265625,296.80975341796875,297.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,22980.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192114472389221,1.0,0.0,0.0,2.120236873626709,2.1202468872070312,2.999591401930957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.9482421875,0.0,347.5968322753906,1895.4371337890625,0.0,310.8729858398437,0.5465415120124817,1.0,0.0,3.0,1.0,0.0
17734320,298.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862892031669616,0.050000000745058,0.0465524978935718,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862892031669616,0.050000000745058,0.0490220226347446,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862892031669616,0.050000000745058,0.0362074971199035,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862892031669616,0.050000000745058,0.0490220226347446,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862892031669616,0.050000000745058,0.2325393706560135,284.77960205078125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.200439453125,284.7950744628906,1.0,0.1875068843364715,1.0,1.0,0.0,1.0,-0.4960276186466217,0.496027261018753,3.580430814054125e-07,0.362385094165802,0.6919854879379272,0.6919854879379272,0.0,43.54978942871094,48.0,12927.2294921875,-0.0,43.72874450683594,1.0,283.1495361328125,284.6275329589844,296.8349609375,297.8084411621094,293.1499938964844,293.1499938964844,283.1499938964844,24222.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156323075294494,1.0,0.0,0.0,2.065412759780884,2.065422534942627,2.846472852979787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.8916015625,0.0,331.54998779296875,1895.4371337890625,0.0,304.076904296875,0.5345384478569031,1.0,0.0,3.0,1.0,0.0
17734380,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4839985072612762,0.050000000745058,0.0465946048498153,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4839985072612762,0.050000000745058,0.0490663647651672,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4839985072612762,0.050000000745058,0.0362402498722076,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4839985072612762,0.050000000745058,0.0490663647651672,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4839985072612762,0.050000000745058,0.2327497005462646,284.8790283203125,284.95001220703125,294.7915954589844,293.9890441894531,294.7922668457031,298.16552734375,284.906005859375,1.0,0.1889759749174118,1.0,1.0,0.0,1.0,-0.4964766502380371,0.4964762926101684,3.586206673844572e-07,0.3631468713283539,0.6797722578048706,0.6797722578048706,0.0,44.68021774291992,48.0,12867.0146484375,-0.0,44.7354736328125,1.0,283.1499328613281,284.7829895019531,296.9397277832031,297.9132995605469,293.1499938964844,293.1499938964844,283.1499938964844,23086.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075933992862701,1.0,0.0,0.0,1.871296763420105,1.8713054656982424,2.336569480121398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.76904296875,0.0,258.8630065917969,1895.4371337890625,0.0,289.225830078125,0.4963788986206054,1.0,0.0,3.0,1.0,0.0
17734440,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4840548038482666,0.050000000745058,0.0465935654938221,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4840548038482666,0.050000000745058,0.0490652658045291,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4840548038482666,0.050000000745058,0.0362394377589225,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4840548038482666,0.050000000745058,0.0490652658045291,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4840548038482666,0.050000000745058,0.232744500041008,284.884521484375,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639099121094,284.9102783203125,1.0,0.1889118403196334,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.586220884699287e-07,0.3631625771522522,0.6812688112258911,0.6812688112258911,0.0,44.65261459350586,36.0,12872.4794921875,-0.0,44.71085357666016,1.0,283.1499328613281,284.7869567871094,296.9444885253906,297.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,22859.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076493084430694,1.0,0.0,0.0,1.868780851364136,1.868789553642273,2.3302909823996745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1279296875,0.0,257.19146728515625,1895.4371337890625,0.0,289.3272399902344,0.4924252927303314,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.485256552696228,0.050000000745058,0.0465714111924171,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.485256552696228,0.050000000745058,0.0490419380366802,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.485256552696228,0.050000000745058,0.0362222082912921,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.485256552696228,0.050000000745058,0.0490419380366802,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.485256552696228,0.050000000745058,0.2326338291168213,284.9281005859375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14910888671875,284.9429016113281,1.0,0.1877356469631195,1.0,1.0,0.0,1.0,-0.4962295889854431,0.4962292313575744,3.585284957807744e-07,0.3632249534130096,0.6962896585464478,0.6962896585464478,0.0,44.06255722045898,36.0,12889.041015625,-0.0,44.18495941162109,1.0,283.14996337890625,284.8199462890625,296.9843444824219,297.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,20484.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095625877380371,1.0,0.0,0.0,1.8407255411148071,1.8407336473464968,2.260848361856916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.60546875,0.0,239.38661193847656,1895.4371337890625,0.0,292.8130798339844,0.4842671453952789,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878064393997192,0.050000000745058,0.0465249568223953,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878064393997192,0.050000000745058,0.0489930212497711,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878064393997192,0.050000000745058,0.0361860767006874,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878064393997192,0.050000000745058,0.0489930212497711,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878064393997192,0.050000000745058,0.2324018031358719,284.9492492675781,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13629150390625,284.9544372558594,1.0,0.1854281574487686,1.0,1.0,0.0,1.0,-0.4957346320152282,0.4957342743873596,3.5821651067635685e-07,0.3631007671356201,0.7073780298233032,0.7073780298233032,0.0,42.82281494140625,25.0,12903.6103515625,-0.0,43.08171463012695,1.0,283.1499938964844,284.8265686035156,297.0098876953125,298.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,19132.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413590133190155,1.0,0.0,0.0,1.8390299081802368,1.8390377759933472,2.2566851498595497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54638671875,0.0,233.7714233398437,1895.4371337890625,0.0,300.2513427734375,0.4809798002243042,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4944091141223907,0.050000000745058,0.0464102886617183,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4944091141223907,0.050000000745058,0.0488722696900367,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4944091141223907,0.050000000745058,0.0360968932509422,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4944091141223907,0.050000000745058,0.0488722696900367,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4944091141223907,0.050000000745058,0.2318290024995803,284.9555053710937,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1181945800781,284.95465087890625,1.0,0.17977836728096,1.0,1.0,0.0,1.0,-0.494513064622879,0.4945127069950104,3.573641151888296e-07,0.3626112639904022,0.7136950492858887,0.7136950492858887,0.0,39.76064300537109,25.0,12880.7890625,-0.0,40.36589813232422,1.0,283.1499938964844,284.82501220703125,297.0212707519531,298.0335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18307.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206775426864624,1.0,0.0,0.0,1.8383677005767824,1.8383753299713133,2.2550601386228666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.49267578125,0.0,230.46229553222656,1895.4371337890625,0.0,313.6914978027344,0.4789331257343292,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960711300373077,0.050000000745058,0.0463830567896366,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960711300373077,0.050000000745058,0.0488435924053192,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960711300373077,0.1550019383430481,0.0360757112503051,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960711300373077,0.050000000745058,0.0488435924053192,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960711300373077,0.050000000745058,0.2316929697990417,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151733398437,284.9539489746094,1.0,0.1784193813800811,1.0,1.0,0.0,1.0,-0.4942229390144348,0.4942225813865661,3.571537661173352e-07,0.3624773323535919,0.7138429284095764,0.7138429284095764,0.0,39.033203125,25.0,12873.03125,-0.0,39.722652435302734,1.0,283.1499938964844,284.8245849609375,297.0195617675781,298.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18265.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217524826526642,1.0,0.0,0.0,1.8376775979995728,1.8376853466033936,2.2533676258262858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.93994140625,0.0,230.096908569336,1895.4371337890625,0.0,315.7711181640625,0.4786882400512695,1.0,0.0,3.0,1.0,0.0
17734740,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5110589265823364,0.050000000745058,0.0461701266467571,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5110589265823364,0.1466119736433029,0.0486193634569644,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7537224888801575,0.1530917137861251,0.1061466485261917,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5110589265823364,0.050000000745058,0.0486193634569644,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5110589265823364,0.050000000745058,0.2306293398141861,285.03662109375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819396972656,285.1004943847656,1.0,0.1762168407440185,1.0,1.0,0.0,1.0,-0.576237142086029,0.5762367248535156,4.304532126298e-07,0.4248678982257843,0.7791234254837036,0.7791234254837036,0.0,34.004695892333984,25.0,14529.447265625,-0.0,44.27067947387695,1.0,283.1499938964844,284.9818420410156,297.0283203125,298.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,16057.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276373386383056,1.0,0.0,0.0,1.886298418045044,1.8863060474395752,2.374183054598689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.12158203125,0.0,236.52554321289065,1895.4371337890625,0.0,327.3599548339844,0.4860817492008209,1.0,0.0,3.0,1.0,0.0
17734800,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286667943000793,0.050000000745058,0.0459825806319713,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7312253713607788,0.1475722640752792,0.119200624525547,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.7791318893432617,0.1511654555797577,0.1070980578660965,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286667943000793,0.050000000745058,0.0484218746423721,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286667943000793,0.050000000745058,0.2296925187110901,285.1430358886719,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0503234863281,285.2070617675781,1.0,0.1760877072811126,1.0,1.0,0.0,1.0,-0.660356342792511,0.660355806350708,5.115498993291112e-07,0.4882791340351105,0.8832090497016907,0.8832090497016907,0.0,29.703746795654297,28.0,16239.1357421875,-0.0,49.82774353027344,1.0,283.1499938964844,285.0547180175781,297.0594482421875,298.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,12746.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352617263793945,1.0,0.0,0.0,2.007859468460083,2.0078670978546143,2.690048006570578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.10107421875,0.0,262.8404846191406,1895.4371337890625,0.0,342.9162902832031,0.5062558054924011,1.0,0.0,3.0,1.0,0.0
17734860,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.5343551635742188,0.050000000745058,0.0459320917725563,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7722737193107605,0.1431740522384643,0.1374504417181015,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.7848941087722778,0.1518769264221191,0.1064758822321891,297.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.5343551635742188,0.1432787477970123,0.0483687035739421,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.5343551635742188,0.050000000745058,0.2294403165578842,285.29058837890625,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9791259765625,285.2778625488281,1.0,0.1759694665670395,1.0,1.0,0.0,1.0,-0.6812334060668945,0.6812328696250916,5.334242700882896e-07,0.5053265690803528,1.0,1.0,0.0,28.55744361877441,28.0,17359.37109375,-0.0,51.15056991577149,1.0,283.1499938964844,285.0116271972656,297.1568298339844,298.4115600585937,293.1499938964844,293.1499938964844,283.1499938964844,11380.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46701180934906,1.0,0.0,0.0,2.2469704151153564,2.246978998184204,3.368899683664495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.46728515625,0.0,347.266357421875,1895.4371337890625,0.0,415.397216796875,0.5560348629951477,1.0,0.0,3.0,1.0,0.0
17734920,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.5459323525428772,0.050000000745058,0.0458408296108245,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.7851499915122986,0.1427815854549408,0.1367246806621551,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.8002007603645325,0.1525886356830597,0.1067318692803382,297.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6700617671012878,0.1443638503551483,0.0850657746195793,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.5459323525428772,0.050000000745058,0.2289844304323196,285.277099609375,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681091308594,285.2710266113281,1.0,0.1766132414340973,1.0,1.0,0.0,1.0,-0.7240498661994934,0.7240492701530457,5.77892762976262e-07,0.5367996692657471,1.0,1.0,0.0,26.49357795715332,46.0,17959.115234375,-0.0,54.30623245239258,1.0,283.1499938964844,285.0096435546875,297.1635437011719,298.4367980957031,293.1499938964844,293.1499938964844,283.1499938964844,11753.7568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744472801685333,1.0,0.0,0.0,2.283602714538574,2.28361177444458,3.479641179637838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.58740234375,0.0,364.5231018066406,1895.4371337890625,0.0,434.4363403320313,0.5678740739822388,1.0,0.0,3.0,1.0,0.0
17734980,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7681238651275635,0.1434426456689834,0.107302114367485,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8173825144767761,0.1430769711732864,0.1358321160078048,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8388751745223999,0.1566464155912399,0.1090249791741371,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8136723637580872,0.1394664198160171,0.1339066475629806,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.5741205811500549,0.050000000745058,0.2280903905630111,285.3971252441406,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.9053649902344,285.4368896484375,1.0,0.1849438250064849,1.0,1.0,0.0,1.0,-0.856996476650238,0.8569957613945007,7.307121450139675e-07,0.6375332474708557,1.0,1.0,0.0,23.001352310180664,46.0,20754.845703125,-0.0,69.45378875732422,1.0,283.1499938964844,285.14996337890625,297.1794738769531,298.5906677246094,293.1499938964844,293.1499938964844,283.1499938964844,13510.7568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069058537483215,1.0,0.0,0.0,2.44829535484314,2.448305606842041,3.9996407963371894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.0478515625,0.0,449.2183837890625,1895.4371337890625,0.0,528.5658569335938,0.6050418019294739,1.0,0.0,3.0,1.0,0.0
17735040,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.802753746509552,0.1404886543750763,0.122942566871643,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8161696195602417,0.1435364931821823,0.1361167579889297,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8390796780586243,0.1578910201787948,0.1098517626523971,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8100938200950623,0.1385023891925811,0.133001759648323,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.5725893974304199,0.050000000745058,0.2281321138143539,285.4565734863281,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8810729980469,285.4970092773437,1.0,0.1879040300846099,1.0,1.0,0.0,1.0,-0.8760930299758911,0.876092255115509,7.547048426204128e-07,0.6524689197540283,1.0,1.0,0.0,23.42815017700196,34.0,21329.6953125,-0.0,73.2874526977539,1.0,283.1499938964844,285.1918640136719,297.1842956542969,298.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,13892.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159935355186462,1.0,0.0,0.0,2.482686281204224,2.482696771621704,4.1127947270069853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.66650390625,0.0,468.41595458984375,1895.4371337890625,0.0,558.4989624023438,0.6163138747215271,1.0,0.0,3.0,1.0,0.0
17735100,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.7928081750869751,0.1343948245048523,0.1238996013998985,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8067695498466492,0.1449758261442184,0.1372934877872467,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8325744271278381,0.1609399914741516,0.1119827404618263,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.7944546341896057,0.1372579634189605,0.1312631219625473,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.5626399517059326,0.050000000745058,0.2284223437309265,285.5264892578125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8353881835937,285.5242614746094,1.0,0.1905671060085296,1.0,1.0,0.0,1.0,-0.8794925212860107,0.8794918060302734,7.593797590743634e-07,0.655703604221344,1.0,1.0,0.0,25.023815155029297,34.0,21732.85546875,-0.0,76.25665283203125,1.0,283.1499938964844,285.17303466796875,297.1873474121094,298.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,14982.9970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375615358352661,1.0,0.0,0.0,2.578239917755127,2.578251361846924,4.435473783814814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2509765625,0.0,524.609619140625,1895.4371337890625,0.0,636.6345825195312,0.6368093490600586,1.0,0.0,3.0,1.0,0.0
17735160,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7788996696472168,0.1310315579175949,0.1200609505176544,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.8042076230049133,0.1466497033834457,0.1388000398874282,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8321973085403442,0.1639087349176406,0.1141065210103988,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.7875576615333557,0.1369688659906387,0.1305863708257675,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.5580935478210449,0.050000000745058,0.2285646200180053,285.498291015625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287048339844,285.4870910644531,1.0,0.1916527450084686,1.0,1.0,0.0,1.0,-0.8785997033119202,0.8785989880561829,7.585881007798889e-07,0.6555662155151367,1.0,1.0,0.0,25.781476974487305,25.0,21794.732421875,-0.0,77.23318481445312,1.0,283.1499938964844,285.12353515625,297.1568603515625,298.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,15829.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542581081390381,1.0,0.0,0.0,2.6500608921051025,2.6500728130340576,4.686029626554955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.96484375,0.0,569.6837768554688,1895.4371337890625,0.0,704.5778198242188,0.6570605635643005,1.0,0.0,3.0,1.0,0.0
17735220,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.774069607257843,0.1291912496089935,0.1171332970261573,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8112609386444092,0.1496483534574508,0.1415620595216751,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8414863348007202,0.1686552017927169,0.1174719631671905,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.789696455001831,0.1375974416732788,0.1307888478040695,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.5595194101333618,0.1218849569559097,0.2285192012786865,285.4344482421875,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.76043701171875,285.42633056640625,1.0,0.1916043609380722,1.0,1.0,0.0,1.0,-0.8826264142990112,0.8826256990432739,7.642287869202846e-07,0.6595340371131897,1.0,1.0,0.0,25.593456268310547,25.0,21979.611328125,-0.0,77.66171264648438,1.0,283.1499938964844,285.04815673828125,297.076171875,298.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,17357.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697891712188721,1.0,0.0,0.0,2.775009632110596,2.7750229835510254,5.138334131515876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.75146484375,0.0,654.1238403320312,1895.4371337890625,0.0,774.1527099609375,0.6845722794532776,1.0,0.0,3.0,1.0,0.0
17735280,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8727790117263794,0.1293282955884933,0.1166348531842231,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.9176108837127686,0.1503500342369079,0.1417338401079177,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.95956689119339,0.1696507483720779,0.1178189888596534,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8911710977554321,0.13794706761837,0.1305759400129318,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7321190237998962,0.1222393214702606,0.3399724960327148,285.4304504394531,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323913574219,285.45751953125,1.0,0.1936115473508834,1.0,1.0,0.0,1.0,-1.0163933038711548,1.0163923501968384,9.423930578122964e-07,0.7568445205688477,1.0,1.0,0.0,17.108657836914062,45.0,23714.142578125,-0.0,89.45260620117188,1.0,283.1499938964844,285.103271484375,297.06201171875,298.6537780761719,293.1499938964844,293.1499938964844,283.1499938964844,17588.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714156031608582,1.0,0.0,0.0,2.793410301208496,2.793423652648926,5.206702553550713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.2431640625,0.0,667.2225341796875,1895.4371337890625,0.0,781.8129272460938,0.6919894218444824,1.0,0.0,3.0,1.0,0.0
17735340,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.9602925777435304,0.1326940506696701,0.1194482520222663,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.884828507900238,0.1615620404481887,0.1006204783916473,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.884828507900238,0.1847746223211288,0.0743179470300674,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.9740610718727112,0.1437199711799621,0.1312990635633468,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.917529821395874,0.1156521514058113,0.5288820266723633,285.76739501953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7996826171875,285.795654296875,1.0,0.208046406507492,1.0,1.0,0.0,1.0,-1.145398736000061,1.1453975439071655,1.146867703027965e-06,0.8623796701431274,1.0,1.0,0.0,15.379646301269531,65.0,27118.22265625,-0.0,115.68576049804688,1.0,283.1499938964844,285.3595886230469,297.09625244140625,298.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,19193.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593939483165741,1.0,0.0,0.0,2.9181339740753174,2.9181485176086426,5.682033474840864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7939453125,0.0,760.6455688476562,1895.4371337890625,0.0,895.6160888671875,0.7224137187004089,1.0,0.0,3.0,1.0,0.0
17735400,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.9602925777435304,0.1326940506696701,0.1194482520222663,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.884828507900238,0.1615620404481887,0.1006204783916473,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.884828507900238,0.1847746223211288,0.0743179470300674,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.9740610718727112,0.1437199711799621,0.1312990635633468,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.917529821395874,0.1156521514058113,0.5288820266723633,285.76739501953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7996826171875,285.795654296875,1.0,0.208046406507492,1.0,1.0,0.0,1.0,-1.145398736000061,1.1453975439071655,1.146867703027965e-06,0.8623796701431274,1.0,1.0,0.0,15.379646301269531,65.0,27118.22265625,-0.0,115.68576049804688,1.0,283.1499938964844,285.3595886230469,297.09625244140625,298.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,19193.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593939483165741,1.0,0.0,0.0,2.9181339740753174,2.9181485176086426,5.682033474840864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7939453125,0.0,760.6455688476562,1895.4371337890625,0.0,895.6160888671875,0.7224137187004089,1.0,0.0,3.0,1.0,0.0
17735460,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.9135491847991944,0.1329931169748306,0.1197159960865974,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.9844132661819458,0.1638605594635009,0.1555600762367248,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.922130525112152,0.1899119615554809,0.0954080522060394,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.942926287651062,0.1441745012998581,0.1368398666381836,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8637007474899292,0.1117589324712753,0.5081521272659302,285.8943176269531,284.95001220703125,294.7666931152344,293.9747009277344,294.7666931152344,297.7509155273437,285.91143798828125,1.0,0.2255896776914596,1.0,1.0,0.0,1.0,-1.238070011138916,1.238068699836731,1.3087899333186217e-06,0.936205267906189,1.0,1.0,0.0,18.41714859008789,65.0,28973.177734375,-0.0,144.74212646484375,1.0,283.1499938964844,285.4375305175781,297.134521484375,299.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,20447.861328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621387243270874,1.0,0.0,0.0,3.011951208114624,3.0119667053222656,6.0532579482242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9091796875,0.0,836.393310546875,1895.4371337890625,0.0,1054.260009765625,0.7424048781394958,1.0,0.0,3.0,1.0,0.0
17735520,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8767954707145691,0.1331706345081329,0.1199245005846023,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9460217952728271,0.1638943254947662,0.1555924117565155,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9907983541488647,0.1893011331558227,0.1326015740633011,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9015495777130128,0.1444306075572967,0.1369881480932235,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.829682469367981,0.1111316904425621,0.5051788687705994,285.9118957519531,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.73492431640625,285.9235534667969,1.0,0.2299891710281372,1.0,1.0,0.0,1.0,-1.2444641590118408,1.2444628477096558,1.321312765867333e-06,0.9422683715820312,1.0,1.0,0.0,20.505693435668945,83.0,29163.38671875,-0.0,155.2947540283203,1.0,283.1499938964844,285.4427795410156,297.1349182128906,299.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,20669.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275491118431091,1.0,0.0,0.0,3.0281944274902344,3.028210163116455,6.118723376857815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.67529296875,0.0,849.9983520507812,1895.4371337890625,0.0,1092.6846923828125,0.7492955923080444,1.0,0.0,3.0,1.0,0.0
17735580,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.7479037046432495,0.1342436522245407,0.1214122623205185,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7986170649528503,0.163254827260971,0.1555057764053344,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8319697976112366,0.1849066466093063,0.1303551793098449,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.7680733799934387,0.145806148648262,0.138694018125534,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.7008275389671326,0.1087264642119407,0.4956305623054504,285.9266052246094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.638671875,285.9202575683594,1.0,0.25302654504776,1.0,1.0,0.0,1.0,-1.250058889389038,1.250057578086853,1.331363023382437e-06,0.9464353919029236,1.0,1.0,0.0,36.336463928222656,71.0,29572.578125,-0.0,188.6780242919922,1.0,283.1499938964844,285.4140930175781,297.0987548828125,299.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,22050.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533406972885132,1.0,0.0,0.0,3.127777338027954,3.1277942657470703,6.527772029585321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.37451171875,0.0,936.6437377929688,1895.4371337890625,0.0,1263.794921875,0.7736470103263855,1.0,0.0,3.0,1.0,0.0
17735640,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.7479037046432495,0.1342436522245407,0.1214122623205185,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7986170649528503,0.163254827260971,0.1555057764053344,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8319697976112366,0.1849066466093063,0.1303551793098449,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.7680733799934387,0.145806148648262,0.138694018125534,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.7008275389671326,0.1087264642119407,0.4956305623054504,285.9266052246094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.638671875,285.9202575683594,1.0,0.25302654504776,1.0,1.0,0.0,1.0,-1.250058889389038,1.250057578086853,1.331363023382437e-06,0.9464353919029236,1.0,1.0,0.0,36.336463928222656,71.0,29572.578125,-0.0,188.6780242919922,1.0,283.1499938964844,285.4140930175781,297.0987548828125,299.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,22050.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533406972885132,1.0,0.0,0.0,3.127777338027954,3.1277942657470703,6.527772029585321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.37451171875,0.0,936.6437377929688,1895.4371337890625,0.0,1263.794921875,0.7736470103263855,1.0,0.0,3.0,1.0,0.0
