time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.7251996397972107,0.1347658336162567,0.1221066191792488,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7712922096252441,0.1636770069599151,0.1559431701898574,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8042015433311462,0.1850224733352661,0.1301629841327667,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.74394690990448,0.1465538889169693,0.1396166980266571,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.6736943125724792,0.1079076156020164,0.4924983084201813,285.8948974609375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6087951660156,285.88922119140625,1.0,0.2600265145301819,1.0,1.0,0.0,1.0,-1.2485326528549194,1.2485313415527344,1.3285209661262345e-06,0.945186734199524,1.0,1.0,0.0,42.14739990234375,71.0,29626.212890625,-0.0,200.52145385742188,1.0,283.1499938964844,285.3788146972656,297.06121826171875,299.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,22828.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599425077438354,1.0,0.0,0.0,3.1824541091918945,3.182471513748169,6.757990718142537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.8740234375,0.0,986.6279907226562,1895.4371337890625,0.0,1310.11328125,0.7842391729354858,1.0,0.0,3.0,1.0,0.0
17735760,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7130532264709473,0.1353060007095337,0.1227246671915054,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.75765061378479,0.1643766164779663,0.1566292941570282,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.7892519235610962,0.1858144700527191,0.1306062936782837,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7320502996444702,0.1473472714424133,0.1404947936534881,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.6590665578842163,0.107304535806179,0.490034282207489,285.87213134765625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5854187011719,285.8685913085937,1.0,0.264820247888565,1.0,1.0,0.0,1.0,-1.2487257719039917,1.2487244606018066,1.328856342297513e-06,0.9453166127204896,1.0,1.0,0.0,45.95348358154297,59.0,29674.482421875,-0.0,208.67401123046875,1.0,283.1499938964844,285.3561706542969,297.0281677246094,299.0628356933594,293.1499938964844,293.1499938964844,283.1499938964844,23354.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632134914398193,1.0,0.0,0.0,3.2188832759857178,3.2189011573791504,6.913592187629547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3623046875,0.0,1020.8988647460938,1895.4371337890625,0.0,1333.422119140625,0.7959499955177307,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7049568295478821,0.1361427009105682,0.1235610544681549,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.7498433589935303,0.1656852215528488,0.1578657329082489,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7808442711830139,0.1875309944152832,0.1317311227321624,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.7250576019287109,0.1485691517591476,0.141731396317482,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.6491357088088989,0.1067243367433548,0.4874542355537414,285.8432006835937,284.95001220703125,294.7711181640625,293.9779052734375,294.7710266113281,297.5586242675781,285.8399963378906,1.0,0.2685514688491821,1.0,1.0,0.0,1.0,-1.2509502172470093,1.2509489059448242,1.3329452031030089e-06,0.9470714330673218,1.0,1.0,0.0,48.86420822143555,59.0,29813.02734375,-0.0,215.6383514404297,1.0,283.1499938964844,285.3213195800781,296.9989318847656,299.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,24329.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650052666664124,1.0,0.0,0.0,3.285407066345215,3.2854256629943848,7.202307870102231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.34912109375,0.0,1085.5120849609375,1895.4371337890625,0.0,1346.2891845703125,0.8093588352203369,1.0,0.0,3.0,1.0,0.0
17735880,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.7044613361358643,0.1364952027797699,0.1238808259367942,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.7495620846748352,0.16627237200737,0.1584045439958572,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.7806864976882935,0.1883186101913452,0.1322574317455291,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.835693359375,0.724791407585144,0.1490767300128936,0.1422133445739746,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.647821307182312,0.1065743044018745,0.4866916239261627,285.8354187011719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5497436523437,285.8329162597656,1.0,0.2690728604793548,1.0,1.0,0.0,1.0,-1.252275466918945,1.2522741556167605,1.335391289103427e-06,0.9481241703033448,1.0,1.0,0.0,49.22950744628906,47.0,29860.064453125,-0.0,216.8821563720703,1.0,283.1499938964844,285.3127136230469,296.9928283691406,299.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,24590.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652281284332275,1.0,0.0,0.0,3.3029935359954834,3.3030123710632324,7.279621172529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.83544921875,0.0,1103.0377197265625,1895.4371337890625,0.0,1347.8946533203125,0.8165647387504578,1.0,0.0,3.0,1.0,0.0
17735940,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.7100959420204163,0.1378076076507568,0.1249938234686851,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7559682130813599,0.1685041636228561,0.1604055762290954,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7883967161178589,0.1913029253482818,0.1342444866895675,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.7305542826652527,0.1509439051151275,0.1439071297645568,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.6498534679412842,0.1062377616763114,0.4845878481864929,285.8065490722656,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52227783203125,285.8046875,1.0,0.268200010061264,1.0,1.0,0.0,1.0,-1.2579058408737185,1.2579045295715332,1.3458260355037055e-06,0.9526071548461914,1.0,1.0,0.0,48.28163146972656,35.0,30079.537109375,-0.0,216.84255981445312,1.0,283.1499938964844,285.27642822265625,296.9855041503906,299.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,25801.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659338474273682,1.0,0.0,0.0,3.383339166641236,3.3833587169647217,7.638082593075524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.603515625,0.0,1185.5062255859375,1895.4371337890625,0.0,1352.9849853515625,0.8362633585929871,1.0,0.0,3.0,1.0,0.0
17736000,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.7100959420204163,0.1378076076507568,0.1249938234686851,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7559682130813599,0.1685041636228561,0.1604055762290954,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7883967161178589,0.1913029253482818,0.1342444866895675,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.7305542826652527,0.1509439051151275,0.1439071297645568,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.6498534679412842,0.1062377616763114,0.4845878481864929,285.8065490722656,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52227783203125,285.8046875,1.0,0.268200010061264,1.0,1.0,0.0,1.0,-1.2579058408737185,1.2579045295715332,1.3458260355037055e-06,0.9526071548461914,1.0,1.0,0.0,48.28163146972656,35.0,30079.537109375,-0.0,216.84255981445312,1.0,283.1499938964844,285.27642822265625,296.9855041503906,299.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,25801.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659338474273682,1.0,0.0,0.0,3.383339166641236,3.3833587169647217,7.638082593075524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.603515625,0.0,1185.5062255859375,1895.4371337890625,0.0,1352.9849853515625,0.8362633585929871,1.0,0.0,3.0,1.0,0.0
17736060,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.7229188680648804,0.1389771699905395,0.1259042620658874,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7708248496055603,0.170504942536354,0.1621396094560623,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8050004243850708,0.1939454078674316,0.1359731405973434,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.743756890296936,0.1525812745094299,0.1453080624341964,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.659875750541687,0.1061431542038917,0.4833394289016723,285.7862243652344,284.95001220703125,294.7784118652344,293.9826354980469,294.7782287597656,297.5032958984375,285.784423828125,1.0,0.2643709778785705,1.0,1.0,0.0,1.0,-1.2633382081985474,1.2633368968963623,1.3559484841607627e-06,0.9569364190101624,1.0,1.0,0.0,44.99142074584961,35.0,30280.080078125,-0.0,211.69305419921875,1.0,283.1499938964844,285.2489624023437,296.98895263671875,299.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,26835.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669965386390686,1.0,0.0,0.0,3.4504435062408447,3.4504640102386475,7.944071285237442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.8330078125,0.0,1257.453857421875,1895.4371337890625,0.0,1360.6708984375,0.8497920632362366,1.0,0.0,3.0,1.0,0.0
17736120,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.7260583639144897,0.1392013728618621,0.1260722428560257,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.7746421694755554,0.1708866655826568,0.1624647229909896,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.809083104133606,0.1944461464881897,0.1362966448068618,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.7471557855606079,0.1528927385807037,0.145567700266838,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.6626503467559814,0.1061382666230201,0.4831343591213226,285.7836608886719,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50006103515625,285.7821044921875,1.0,0.2633902430534363,1.0,1.0,0.0,1.0,-1.2643837928771973,1.2643824815750122,1.3579023061538464e-06,0.9577694535255432,1.0,1.0,0.0,44.17202758789063,25.0,30310.876953125,-0.0,210.2959899902344,1.0,283.1499938964844,285.2457580566406,296.9897155761719,299.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,26967.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672414541244507,1.0,0.0,0.0,3.4589316844940186,3.4589524269104004,7.983205136952165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.9111328125,0.0,1266.7569580078125,1895.4371337890625,0.0,1362.4451904296875,0.8548187613487244,1.0,0.0,3.0,1.0,0.0
17736180,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.750211775302887,0.1406235694885254,0.1271298378705978,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8040986657142639,0.1733037382364273,0.1645177751779556,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8379727602005005,0.1976009011268615,0.1383312046527862,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7740857601165771,0.1548639982938766,0.1472016125917434,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.6849970817565918,0.1061538979411125,0.4820191860198974,285.7633972167969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810485839844,285.7620849609375,1.0,0.2566238641738891,1.0,1.0,0.0,1.0,-1.271182417869568,1.2711809873580933,1.370646828036115e-06,0.9631795287132264,1.0,1.0,0.0,38.542911529541016,25.0,30544.357421875,-0.0,200.50064086914065,1.0,283.1499938964844,285.2179260253906,296.9955444335937,299.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,28121.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692032217979431,1.0,0.0,0.0,3.53220272064209,3.532224178314209,8.325005751430581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.75732421875,0.0,1348.9761962890625,1895.4371337890625,0.0,1376.7069091796875,0.8728063106536865,1.0,0.0,3.0,1.0,0.0
17736240,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.750211775302887,0.1406235694885254,0.1271298378705978,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8040986657142639,0.1733037382364273,0.1645177751779556,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8379727602005005,0.1976009011268615,0.1383312046527862,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7740857601165771,0.1548639982938766,0.1472016125917434,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.6849970817565918,0.1061538979411125,0.4820191860198974,285.7633972167969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4810485839844,285.7620849609375,1.0,0.2566238641738891,1.0,1.0,0.0,1.0,-1.271182417869568,1.2711809873580933,1.370646828036115e-06,0.9631795287132264,1.0,1.0,0.0,38.542911529541016,25.0,30544.357421875,-0.0,200.50064086914065,1.0,283.1499938964844,285.2179260253906,296.9955444335937,299.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,28121.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692032217979431,1.0,0.0,0.0,3.53220272064209,3.532224178314209,8.325005751430581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.75732421875,0.0,1348.9761962890625,1895.4371337890625,0.0,1376.7069091796875,0.8728063106536865,1.0,0.0,3.0,1.0,0.0
17736300,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7623656988143921,0.1413314491510391,0.1276807188987732,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8177583813667297,0.1745048314332962,0.1655648648738861,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8520745635032654,0.1991603076457977,0.1393566727638244,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7875779271125793,0.1558438837528228,0.1480392515659332,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.6958978176116943,0.1061823144555091,0.4816881716251373,285.7533264160156,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.472412109375,285.7514343261719,1.0,0.2542124390602112,1.0,1.0,0.0,1.0,-1.2749392986297607,1.274937868118286,1.3777143976767547e-06,0.9661589860916138,1.0,1.0,0.0,36.28271865844727,25.0,30682.283203125,-0.0,196.8854522705078,1.0,283.1499938964844,285.2022399902344,296.9984436035156,299.0707397460937,293.1499938964844,293.1499938964844,283.1499938964844,28822.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703451871871948,1.0,0.0,0.0,3.575915098190308,3.575937032699585,8.532330753041606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.125,0.0,1399.6810302734375,1895.4371337890625,0.0,1385.0465087890625,0.8807355165481567,1.0,0.0,3.0,1.0,0.0
17736360,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7738739252090454,0.1420278400182724,0.1282386630773544,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.8297647833824158,0.1756898909807205,0.166615679860115,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.8655340671539307,0.2006958127021789,0.1403792649507522,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.8001298904418945,0.1568107157945633,0.1488829851150512,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7058027386665344,0.1062132492661476,0.4814622700214386,285.746337890625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4642639160156,285.7453308105469,1.0,0.2522243857383728,1.0,1.0,0.0,1.0,-1.2788395881652832,1.278838276863098,1.385076188853418e-06,0.9692507982254028,1.0,1.0,0.0,34.43280029296875,25.0,30790.216796875,-0.0,194.18865966796875,1.0,283.1499938964844,285.1934814453125,297.0007019042969,299.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,29258.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714981198310852,1.0,0.0,0.0,3.6028895378112793,3.602911949157715,8.661542096888297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.33642578125,0.0,1431.595703125,1895.4371337890625,0.0,1393.4937744140625,0.8901664614677429,1.0,0.0,3.0,1.0,0.0
17736420,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7883912324905396,0.1429103910923004,0.1289600282907486,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8447332382202148,0.1771979928016662,0.1679689139127731,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.8827054500579834,0.2026476114988327,0.1416909843683242,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.815267026424408,0.1580408662557602,0.14997199177742,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.7174264192581177,0.1062494814395904,0.4812372624874115,285.7354431152344,284.95001220703125,294.7933349609375,293.99200439453125,294.7930603027344,297.4541931152344,285.73406982421875,1.0,0.250126302242279,1.0,1.0,0.0,1.0,-1.283941388130188,1.2839399576187134,1.394738433191378e-06,0.9732874035835266,1.0,1.0,0.0,32.396854400634766,25.0,30963.44921875,-0.0,191.47271728515625,1.0,283.1499938964844,285.1764221191406,297.0040283203125,299.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,30095.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730979681015015,1.0,0.0,0.0,3.654072999954224,3.6540958881378174,8.909385087463306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.09326171875,0.0,1493.4793701171875,1895.4371337890625,0.0,1405.2613525390625,0.8998686075210571,1.0,0.0,3.0,1.0,0.0
17736480,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7958109974861145,0.1433800905942917,0.1293493211269378,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.8525290489196777,0.1780030578374862,0.1686976552009582,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8915848135948181,0.2036890387535095,0.1423953622579574,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8225343823432922,0.1586973816156387,0.1505594700574875,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7228955030441284,0.1062647998332977,0.4811316430568695,285.7317199707031,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4490051269531,285.7308349609375,1.0,0.2492159903049469,1.0,1.0,0.0,1.0,-1.286707639694214,1.2867062091827393,1.3999920156493315e-06,0.975471556186676,1.0,1.0,0.0,31.46381568908692,25.0,31039.427734375,-0.0,190.36415100097656,1.0,283.1499938964844,285.1713256835937,297.00543212890625,299.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,30386.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739403605461121,1.0,0.0,0.0,3.6716623306274414,3.6716854572296143,8.99536416909541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.236328125,0.0,1515.150634765625,1895.4371337890625,0.0,1411.479248046875,0.907060980796814,1.0,0.0,3.0,1.0,0.0
17736540,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8150348663330078,0.1446711272001266,0.130435973405838,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8738821744918823,0.1802270859479904,0.1707295775413513,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.9161109328269958,0.2065660208463668,0.144355371594429,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8416310548782349,0.1605098247528076,0.1521995961666107,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7368975877761841,0.1062856763601303,0.4808317720890045,285.7182006835937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4349060058594,285.7174377441406,1.0,0.2472287267446518,1.0,1.0,0.0,1.0,-1.294412612915039,1.2944111824035645,1.41467808134621e-06,0.9815366864204408,1.0,1.0,0.0,29.27174186706543,25.0,31284.521484375,-0.0,188.1439666748047,1.0,283.1499938964844,285.1504821777344,297.00994873046875,299.1184387207031,293.1499938964844,293.1499938964844,283.1499938964844,31513.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764029860496521,1.0,0.0,0.0,3.7391183376312256,3.739142417907715,9.328927603746706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.90283203125,0.0,1600.2039794921875,1895.4371337890625,0.0,1429.7396240234375,0.9236318469047546,1.0,0.0,3.0,1.0,0.0
17736600,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8150348663330078,0.1446711272001266,0.130435973405838,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8738821744918823,0.1802270859479904,0.1707295775413513,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.9161109328269958,0.2065660208463668,0.144355371594429,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8416310548782349,0.1605098247528076,0.1521995961666107,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7368975877761841,0.1062856763601303,0.4808317720890045,285.7182006835937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4349060058594,285.7174377441406,1.0,0.2472287267446518,1.0,1.0,0.0,1.0,-1.294412612915039,1.2944111824035645,1.41467808134621e-06,0.9815366864204408,1.0,1.0,0.0,29.27174186706543,25.0,31284.521484375,-0.0,188.1439666748047,1.0,283.1499938964844,285.1504821777344,297.00994873046875,299.1184387207031,293.1499938964844,293.1499938964844,283.1499938964844,31513.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764029860496521,1.0,0.0,0.0,3.7391183376312256,3.739142417907715,9.328927603746706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.90283203125,0.0,1600.2039794921875,1895.4371337890625,0.0,1429.7396240234375,0.9236318469047546,1.0,0.0,3.0,1.0,0.0
17736660,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.8305552005767822,0.1458990275859832,0.1314881443977356,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8930804133415222,0.1823543310165405,0.172694593667984,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.9395743012428284,0.2093198448419571,0.1462473720312118,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8587927222251892,0.1622412055730819,0.1537875831127166,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7489238381385803,0.1062648594379425,0.4804660677909851,285.70556640625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217834472656,285.7048645019531,1.0,0.2459996044635772,1.0,1.0,0.0,1.0,-1.3017728328704834,1.3017714023590088,1.4287494423115277e-06,0.9872714281082152,1.0,1.0,0.0,27.66796875,25.0,31521.90625,-0.0,187.0798492431641,1.0,283.1499938964844,285.13067626953125,297.01446533203125,299.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,32634.259765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788002848625183,1.0,0.0,0.0,3.805054187774658,3.805079221725464,9.66084257925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.13671875,0.0,1686.3602294921875,1895.4371337890625,0.0,1447.6346435546875,0.9398313164711,1.0,0.0,3.0,1.0,0.0
17736720,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.8305552005767822,0.1458990275859832,0.1314881443977356,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.8930804133415222,0.1823543310165405,0.172694593667984,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.9395743012428284,0.2093198448419571,0.1462473720312118,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8587927222251892,0.1622412055730819,0.1537875831127166,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7489238381385803,0.1062648594379425,0.4804660677909851,285.70556640625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4217834472656,285.7048645019531,1.0,0.2459996044635772,1.0,1.0,0.0,1.0,-1.3017728328704834,1.3017714023590088,1.4287494423115277e-06,0.9872714281082152,1.0,1.0,0.0,27.66796875,25.0,31521.90625,-0.0,187.0798492431641,1.0,283.1499938964844,285.13067626953125,297.01446533203125,299.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,32634.259765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788002848625183,1.0,0.0,0.0,3.805054187774658,3.805079221725464,9.66084257925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.13671875,0.0,1686.3602294921875,1895.4371337890625,0.0,1447.6346435546875,0.9398313164711,1.0,0.0,3.0,1.0,0.0
17736780,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8437076807022095,0.1470670849084854,0.1325024962425232,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9098629355430604,0.1843838393688202,0.1745849400758743,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.958756148815155,0.2119503766298294,0.1480662822723388,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.8739001750946045,0.1638905256986618,0.1553157418966293,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.7590323686599731,0.1061982214450836,0.4799824357032776,285.69354248046875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095458984375,285.69287109375,1.0,0.2453196495771408,1.0,1.0,0.0,1.0,-1.3086968660354614,1.3086954355239868,1.441916310795932e-06,0.9924932718276978,1.0,1.0,0.0,26.50418281555176,25.0,31749.9375,-0.0,186.8322906494141,1.0,283.1499938964844,285.1116638183594,297.0191650390625,299.1557312011719,293.1499938964844,293.1499938964844,283.04998779296875,33751.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681090235710144,1.0,0.0,0.0,3.869624614715576,3.869650602340698,9.991506431106243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.36328125,0.0,1773.6763916015625,1895.4371337890625,0.0,1464.836181640625,0.9546970129013062,1.0,0.0,3.0,1.0,0.0
17736840,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8437076807022095,0.1470670849084854,0.1325024962425232,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9098629355430604,0.1843838393688202,0.1745849400758743,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.958756148815155,0.2119503766298294,0.1480662822723388,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.8739001750946045,0.1638905256986618,0.1553157418966293,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.7590323686599731,0.1061982214450836,0.4799824357032776,285.69354248046875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4095458984375,285.69287109375,1.0,0.2453196495771408,1.0,1.0,0.0,1.0,-1.3086968660354614,1.3086954355239868,1.441916310795932e-06,0.9924932718276978,1.0,1.0,0.0,26.50418281555176,25.0,31749.9375,-0.0,186.8322906494141,1.0,283.1499938964844,285.1116638183594,297.0191650390625,299.1557312011719,293.1499938964844,293.1499938964844,283.04998779296875,33751.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681090235710144,1.0,0.0,0.0,3.869624614715576,3.869650602340698,9.991506431106243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.36328125,0.0,1773.6763916015625,1895.4371337890625,0.0,1464.836181640625,0.9546970129013062,1.0,0.0,3.0,1.0,0.0
17736900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.8495582938194275,0.1475960910320282,0.1329876333475113,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9178619980812072,0.1853354275226593,0.1754957139492035,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9666348695755004,0.2131847292184829,0.1489424258470535,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.8806520104408264,0.1646604984998703,0.15605129301548,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7633808255195618,0.1061306372284889,0.4796700477600097,285.64453125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40350341796875,285.6323547363281,1.0,0.2451220452785492,1.0,1.0,0.0,1.0,-1.3119323253631592,1.3119308948516846,1.4480746131084743e-06,0.9949092864990234,1.0,1.0,0.0,26.046995162963867,25.0,32128.42578125,-0.0,186.9079132080078,1.0,283.0638122558594,285.0382080078125,297.0419311523437,299.2279663085937,293.1499938964844,293.1499938964844,283.04998779296875,34337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852387189865112,1.0,0.0,0.0,3.903104305267334,3.9031307697296143,1.0165146022700355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.71826171875,0.0,1820.11328125,1895.4371337890625,0.0,1496.26416015625,0.9610042572021484,1.0,0.0,3.0,1.0,0.0
17736960,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8543493747711182,0.1480425298213958,0.1334048360586166,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.9246466755867004,0.1862018704414367,0.1763337254524231,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.9728438258171082,0.214314579963684,0.1497499495744705,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.886244535446167,0.1653548181056976,0.1567231565713882,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.7667380571365356,0.106009840965271,0.4791611135005951,285.6093139648437,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39703369140625,285.6068725585937,1.0,0.2449992299079895,1.0,1.0,0.0,1.0,-1.31460440158844,1.314602971076965,1.4531683518725913e-06,0.9968982934951782,1.0,1.0,0.0,25.698701858520508,25.0,32199.982421875,-0.0,187.0356292724609,1.0,283.05194091796875,285.0145263671875,297.0391540527344,299.2164611816406,293.1499938964844,293.1499938964844,282.75,34710.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876062750816345,1.0,0.0,0.0,3.9242520332336426,3.924278497695923,1.0275596196152037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.40966796875,0.0,1849.8587646484373,1895.4371337890625,0.0,1514.350341796875,0.9660239815711976,1.0,0.0,3.0,1.0,0.0
17737020,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8599161505699158,0.1484415531158447,0.1339206546545028,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9332390427589417,0.1875223517417907,0.1777108162641525,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.9803149104118348,0.2160706371068954,0.1510923653841018,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.8932092785835266,0.1663736253976822,0.1578011363744735,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.7698400020599365,0.1055111736059188,0.4772838056087494,285.3746032714844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.369873046875,1.0,0.2448658049106598,1.0,1.0,0.0,1.0,-1.3175305128097534,1.3175290822982788,1.4587503756047226e-06,0.9990659952163696,1.0,1.0,0.0,25.31989097595215,25.0,33061.921875,-0.0,187.1811065673828,1.0,282.7574157714844,284.7596435546875,297.0687866210937,299.3280639648437,293.1499938964844,293.1499938964844,282.45001220703125,35229.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017110586166382,1.0,0.0,0.0,3.953482389450073,3.953509330749512,1.0429246231069556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.43310546875,0.0,1891.504638671875,1895.4371337890625,0.0,1624.2828369140625,0.97297865152359,1.0,0.0,3.0,1.0,0.0
17737080,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8599161505699158,0.1484415531158447,0.1339206546545028,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9332390427589417,0.1875223517417907,0.1777108162641525,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.9803149104118348,0.2160706371068954,0.1510923653841018,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.8932092785835266,0.1663736253976822,0.1578011363744735,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.7698400020599365,0.1055111736059188,0.4772838056087494,285.3746032714844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.369873046875,1.0,0.2448658049106598,1.0,1.0,0.0,1.0,-1.3175305128097534,1.3175290822982788,1.4587503756047226e-06,0.9990659952163696,1.0,1.0,0.0,25.31989097595215,25.0,33061.921875,-0.0,187.1811065673828,1.0,282.7574157714844,284.7596435546875,297.0687866210937,299.3280639648437,293.1499938964844,293.1499938964844,282.45001220703125,35229.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017110586166382,1.0,0.0,0.0,3.953482389450073,3.953509330749512,1.0429246231069556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.43310546875,0.0,1891.504638671875,1895.4371337890625,0.0,1624.2828369140625,0.97297865152359,1.0,0.0,3.0,1.0,0.0
17737140,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8594619035720825,0.1482279747724533,0.1338473707437515,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9346686601638794,0.1883548647165298,0.1786026656627655,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9817731976509094,0.2172745168209076,0.1520177125930786,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8941263556480408,0.1669484972953796,0.1584408432245254,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7677489519119263,0.1046863794326782,0.4739288687705993,285.1277160644531,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3639221191406,285.1227111816406,1.0,0.2447193264961242,1.0,1.0,0.0,1.0,-1.3163663148880005,1.316364884376526,1.4564540151695835e-06,0.9981219172477722,1.0,1.0,0.0,25.328611373901367,25.0,33826.5546875,-0.0,186.8047790527344,1.0,282.4573974609375,284.4969177246094,297.0636901855469,299.37664794921875,293.1499938964844,293.1499938964844,282.1499938964844,35541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127495408058167,1.0,0.0,0.0,3.9709067344665527,3.9709339141845694,1.052137918122753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.53271484375,0.0,1916.6246337890625,1895.4371337890625,0.0,1712.785888671875,0.977123498916626,1.0,0.0,3.0,1.0,0.0
17737200,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8594619035720825,0.1482279747724533,0.1338473707437515,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9346686601638794,0.1883548647165298,0.1786026656627655,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9817731976509094,0.2172745168209076,0.1520177125930786,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8941263556480408,0.1669484972953796,0.1584408432245254,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7677489519119263,0.1046863794326782,0.4739288687705993,285.1277160644531,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3639221191406,285.1227111816406,1.0,0.2447193264961242,1.0,1.0,0.0,1.0,-1.3163663148880005,1.316364884376526,1.4564540151695835e-06,0.9981219172477722,1.0,1.0,0.0,25.328611373901367,25.0,33826.5546875,-0.0,186.8047790527344,1.0,282.4573974609375,284.4969177246094,297.0636901855469,299.37664794921875,293.1499938964844,293.1499938964844,282.1499938964844,35541.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127495408058167,1.0,0.0,0.0,3.9709067344665527,3.9709339141845694,1.052137918122753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.53271484375,0.0,1916.6246337890625,1895.4371337890625,0.0,1712.785888671875,0.977123498916626,1.0,0.0,3.0,1.0,0.0
17737260,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.855816662311554,0.1477294713258743,0.1334548443555832,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9321600794792176,0.1888567060232162,0.1791578084230423,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9801121354103088,0.2181184887886047,0.1526705920696258,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8916947841644287,0.1672214865684509,0.1587737053632736,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7627871036529541,0.1036302596330642,0.4694737792015075,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3429260253906,284.8812255859375,1.0,0.2444672137498855,1.0,1.0,0.0,1.0,-1.3123979568481443,1.31239652633667,1.4487492308035144e-06,0.995020031929016,0.926520049571991,0.926520049571991,0.0,25.53084945678711,25.0,34410.2109375,-0.0,185.91232299804688,1.0,282.1546325683594,284.24835205078125,297.0575561523437,299.4075927734375,293.1499938964844,293.1499938964844,281.8500061035156,38220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205365300178528,1.0,0.0,0.0,3.925352334976196,3.925379514694214,1.0281360118824523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3525390625,0.0,1879.4990234375,1895.4371337890625,0.0,1776.438232421875,0.9677416682243348,1.0,0.0,3.0,1.0,0.0
17737320,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.855816662311554,0.1477294713258743,0.1334548443555832,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9321600794792176,0.1888567060232162,0.1791578084230423,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9801121354103088,0.2181184887886047,0.1526705920696258,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8916947841644287,0.1672214865684509,0.1587737053632736,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7627871036529541,0.1036302596330642,0.4694737792015075,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3429260253906,284.8812255859375,1.0,0.2444672137498855,1.0,1.0,0.0,1.0,-1.3123979568481443,1.31239652633667,1.4487492308035144e-06,0.995020031929016,0.926520049571991,0.926520049571991,0.0,25.53084945678711,25.0,34410.2109375,-0.0,185.91232299804688,1.0,282.1546325683594,284.24835205078125,297.0575561523437,299.4075927734375,293.1499938964844,293.1499938964844,281.8500061035156,38220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205365300178528,1.0,0.0,0.0,3.925352334976196,3.925379514694214,1.0281360118824523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3525390625,0.0,1879.4990234375,1895.4371337890625,0.0,1776.438232421875,0.9677416682243348,1.0,0.0,3.0,1.0,0.0
17737380,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8516595363616943,0.1472867429256439,0.1330095529556274,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.928727388381958,0.1892832070589065,0.1795464009046554,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9776994585990906,0.2189071625471115,0.1531980037689209,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8884886503219604,0.1674253791570663,0.1589549630880355,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7571931481361389,0.1025154814124107,0.4644614160060882,284.7906799316406,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.323486328125,284.8158874511719,1.0,0.2440933138132095,1.0,1.0,0.0,1.0,-1.3071635961532593,1.3071620464324951,1.4386143902811457e-06,0.9909136295318604,0.7632290124893188,0.7632290124893188,0.0,25.76262283325196,25.0,34162.734375,-0.0,184.6641845703125,1.0,281.8570251464844,284.23394775390625,297.0381164550781,299.3702392578125,293.1499938964844,293.1499938964844,282.1499938964844,50174.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229758501052856,1.0,0.0,0.0,3.408224582672119,3.4082486629486084,7.750856525490235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8837890625,0.0,1379.4774169921875,1895.4371337890625,0.0,1796.575439453125,0.8641156554222107,1.0,0.0,3.0,1.0,0.0
17737440,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8516595363616943,0.1472867429256439,0.1330095529556274,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.928727388381958,0.1892832070589065,0.1795464009046554,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9776994585990906,0.2189071625471115,0.1531980037689209,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8884886503219604,0.1674253791570663,0.1589549630880355,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7571931481361389,0.1025154814124107,0.4644614160060882,284.7906799316406,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.323486328125,284.8158874511719,1.0,0.2440933138132095,1.0,1.0,0.0,1.0,-1.3071635961532593,1.3071620464324951,1.4386143902811457e-06,0.9909136295318604,0.7632290124893188,0.7632290124893188,0.0,25.76262283325196,25.0,34162.734375,-0.0,184.6641845703125,1.0,281.8570251464844,284.23394775390625,297.0381164550781,299.3702392578125,293.1499938964844,293.1499938964844,282.1499938964844,50174.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229758501052856,1.0,0.0,0.0,3.408224582672119,3.4082486629486084,7.750856525490235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8837890625,0.0,1379.4774169921875,1895.4371337890625,0.0,1796.575439453125,0.8641156554222107,1.0,0.0,3.0,1.0,0.0
17737500,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8516638875007629,0.1475107967853546,0.133010521531105,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9294548034667968,0.1898458003997802,0.1799060106277465,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9785312414169312,0.2197545319795608,0.1536272168159485,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8889479041099548,0.1678416877985,0.1591934859752655,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7561050057411194,0.1021721288561821,0.4624140858650207,284.990478515625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3182373046875,285.0189819335937,1.0,0.2439105212688446,1.0,1.0,0.0,1.0,-1.3059380054473877,1.305936574935913,1.436222305528645e-06,0.9899231791496276,0.8747945427894592,0.8747945427894592,0.0,25.74284553527832,25.0,33810.42578125,-0.0,184.2089080810547,1.0,282.09521484375,284.4374389648437,296.956298828125,299.1448669433594,293.1499938964844,293.1499938964844,282.1499938964844,37730.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089377641677856,1.0,0.0,0.0,3.4315428733825684,3.431565284729004,7.857279342715628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.732421875,0.0,1315.608154296875,1895.4371337890625,0.0,1681.9896240234375,0.8625513911247253,1.0,0.0,3.0,1.0,0.0
