time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8545583486557007,0.1479730159044265,0.1333395093679428,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9336403012275696,0.1906094402074813,0.1805490553379058,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9821492433547974,0.2208223789930343,0.1543139219284057,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8923377990722656,0.1684453785419464,0.1596891582012176,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7574509978294373,0.1019832789897918,0.4612430036067962,285.0337829589844,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3158569335937,285.0297546386719,1.0,0.2438000589609146,1.0,1.0,0.0,1.0,-1.3071168661117554,1.3071154356002808,1.438482627236226e-06,0.9908305406570436,0.9290878772735596,0.9290878772735596,0.0,25.54526329040528,25.0,34015.890625,-0.0,184.16555786132807,1.0,282.140869140625,284.4229736328125,296.9779663085937,299.20782470703125,293.1499938964844,293.1499938964844,281.8500061035156,32607.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015255689620972,1.0,0.0,0.0,3.5661396980285645,3.566162347793579,8.485745297548419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.34326171875,0.0,1417.0584716796875,1895.4371337890625,0.0,1622.8133544921875,0.8843186497688293,1.0,0.0,3.0,1.0,0.0
17737620,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8581703901290894,0.1482840925455093,0.1337905675172805,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9392913579940796,0.1916199177503585,0.1816563606262207,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9868479371070862,0.2222124636173248,0.1554417163133621,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.896903395652771,0.1692098826169967,0.160542607307434,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7585486769676208,0.1013924106955528,0.4588951766490936,284.8573303222656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3060302734375,284.86981201171875,1.0,0.2436684817075729,1.0,1.0,0.0,1.0,-1.3085495233535769,1.308548092842102,1.441231916032848e-06,0.991932451725006,0.7902194261550903,0.7902194261550903,0.0,25.3144474029541,25.0,34289.609375,-0.0,184.13282775878903,1.0,281.858642578125,284.2815246582031,297.08807373046875,299.40496826171875,293.1499938964844,293.1499938964844,282.1499938964844,42882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710975170135498,1.0,0.0,0.0,3.368033170700073,3.368055820465088,7.569130957563175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.8173828125,0.0,1289.0279541015625,1895.4371337890625,0.0,1698.420166015625,0.8477034568786621,1.0,0.0,3.0,1.0,0.0
17737680,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8581703901290894,0.1482840925455093,0.1337905675172805,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9392913579940796,0.1916199177503585,0.1816563606262207,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9868479371070862,0.2222124636173248,0.1554417163133621,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.896903395652771,0.1692098826169967,0.160542607307434,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7585486769676208,0.1013924106955528,0.4588951766490936,284.8573303222656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3060302734375,284.86981201171875,1.0,0.2436684817075729,1.0,1.0,0.0,1.0,-1.3085495233535769,1.308548092842102,1.441231916032848e-06,0.991932451725006,0.7902194261550903,0.7902194261550903,0.0,25.3144474029541,25.0,34289.609375,-0.0,184.13282775878903,1.0,281.858642578125,284.2815246582031,297.08807373046875,299.40496826171875,293.1499938964844,293.1499938964844,282.1499938964844,42882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710975170135498,1.0,0.0,0.0,3.368033170700073,3.368055820465088,7.569130957563175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.8173828125,0.0,1289.0279541015625,1895.4371337890625,0.0,1698.420166015625,0.8477034568786621,1.0,0.0,3.0,1.0,0.0
17737740,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8617474436759949,0.1490276455879211,0.1342635601758957,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9447224736213684,0.1929695904254913,0.1827619075775146,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.991206705570221,0.224059596657753,0.1565718948841095,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9013659954071044,0.1702839136123657,0.1614028662443161,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596218585968018,0.1010220423340797,0.4567021429538727,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3006591796875,285.0550537109375,1.0,0.2436012178659439,1.0,1.0,0.0,1.0,-1.3101987838745115,1.310197353363037,1.4443304507949506e-06,0.9931221604347228,0.953208327293396,0.953208327293396,0.0,25.101224899291992,25.0,34175.2265625,-0.0,184.21258544921875,1.0,282.1407470703125,284.4452819824219,297.041259765625,299.2810363769531,293.1499938964844,293.1499938964844,281.8500061035156,30925.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978565454483032,1.0,0.0,0.0,3.5508103370666504,3.550832509994507,8.412949341618514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.884765625,0.0,1388.64990234375,1895.4371337890625,0.0,1593.878662109375,0.8795619010925293,1.0,0.0,3.0,1.0,0.0
17737800,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8617474436759949,0.1490276455879211,0.1342635601758957,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9447224736213684,0.1929695904254913,0.1827619075775146,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.991206705570221,0.224059596657753,0.1565718948841095,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9013659954071044,0.1702839136123657,0.1614028662443161,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596218585968018,0.1010220423340797,0.4567021429538727,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3006591796875,285.0550537109375,1.0,0.2436012178659439,1.0,1.0,0.0,1.0,-1.3101987838745115,1.310197353363037,1.4443304507949506e-06,0.9931221604347228,0.953208327293396,0.953208327293396,0.0,25.101224899291992,25.0,34175.2265625,-0.0,184.21258544921875,1.0,282.1407470703125,284.4452819824219,297.041259765625,299.2810363769531,293.1499938964844,293.1499938964844,281.8500061035156,30925.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978565454483032,1.0,0.0,0.0,3.5508103370666504,3.550832509994507,8.412949341618514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.884765625,0.0,1388.64990234375,1895.4371337890625,0.0,1593.878662109375,0.8795619010925293,1.0,0.0,3.0,1.0,0.0
17737860,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864375650882721,0.1492898911237716,0.1346979737281799,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9488646984100342,0.1938909739255905,0.1838162243366241,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9944236278533936,0.2252980768680572,0.1576145887374878,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904833972454071,0.1709928065538406,0.1622336506843567,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7600167393684387,0.1004804968833923,0.4547082483768463,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2917785644531,284.8641662597656,1.0,0.2436379790306091,1.0,1.0,0.0,1.0,-1.311843752861023,1.3118423223495483,1.4474794625130016e-06,0.9943689107894896,0.8046258091926575,0.8046258091926575,0.0,24.97325325012207,25.0,34568.22265625,-0.0,184.4805450439453,1.0,281.8584899902344,284.2652893066406,297.1394348144531,299.4781799316406,293.1499938964844,293.1499938964844,282.1499938964844,41349.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113961577415466,1.0,0.0,0.0,3.420573711395264,3.4205965995788574,7.807126962688926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.94921875,0.0,1330.09619140625,1895.4371337890625,0.0,1701.823974609375,0.8574419021606445,1.0,0.0,3.0,1.0,0.0
17737920,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864375650882721,0.1492898911237716,0.1346979737281799,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9488646984100342,0.1938909739255905,0.1838162243366241,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9944236278533936,0.2252980768680572,0.1576145887374878,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904833972454071,0.1709928065538406,0.1622336506843567,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7600167393684387,0.1004804968833923,0.4547082483768463,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2917785644531,284.8641662597656,1.0,0.2436379790306091,1.0,1.0,0.0,1.0,-1.311843752861023,1.3118423223495483,1.4474794625130016e-06,0.9943689107894896,0.8046258091926575,0.8046258091926575,0.0,24.97325325012207,25.0,34568.22265625,-0.0,184.4805450439453,1.0,281.8584899902344,284.2652893066406,297.1394348144531,299.4781799316406,293.1499938964844,293.1499938964844,282.1499938964844,41349.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113961577415466,1.0,0.0,0.0,3.420573711395264,3.4205965995788574,7.807126962688926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.94921875,0.0,1330.09619140625,1895.4371337890625,0.0,1701.823974609375,0.8574419021606445,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663895726203918,0.1499570459127426,0.1350996792316436,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9521313905715942,0.1951095014810562,0.1847996413707733,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9968995451927184,0.2269759327173233,0.1585675179958343,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076711535453796,0.1719679087400436,0.1630041003227234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7598159909248352,0.1000993698835372,0.4525245428085327,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28680419921875,285.0533752441406,1.0,0.2436744421720504,1.0,1.0,0.0,1.0,-1.3129597902297974,1.3129583597183228,1.4495983577944571e-06,0.9951924681663512,0.9640559554100036,0.9640559554100036,0.0,24.88778686523437,28.0,34399.27734375,-0.0,184.66505432128903,1.0,282.1411437988281,284.43701171875,297.0810241699219,299.3373718261719,293.1499938964844,293.1499938964844,281.8500061035156,30981.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993427872657776,1.0,0.0,0.0,3.587270736694336,3.5872933864593506,8.586607691540848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.9736328125,0.0,1427.585205078125,1895.4371337890625,0.0,1605.5703125,0.887813925743103,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8663895726203918,0.1499570459127426,0.1350996792316436,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9521313905715942,0.1951095014810562,0.1847996413707733,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9968995451927184,0.2269759327173233,0.1585675179958343,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9076711535453796,0.1719679087400436,0.1630041003227234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7598159909248352,0.1000993698835372,0.4525245428085327,285.05865478515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28680419921875,285.0533752441406,1.0,0.2436744421720504,1.0,1.0,0.0,1.0,-1.3129597902297974,1.3129583597183228,1.4495983577944571e-06,0.9951924681663512,0.9640559554100036,0.9640559554100036,0.0,24.88778686523437,28.0,34399.27734375,-0.0,184.66505432128903,1.0,282.1411437988281,284.43701171875,297.0810241699219,299.3373718261719,293.1499938964844,293.1499938964844,281.8500061035156,30981.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993427872657776,1.0,0.0,0.0,3.587270736694336,3.5872933864593506,8.586607691540848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.9736328125,0.0,1427.585205078125,1895.4371337890625,0.0,1605.5703125,0.887813925743103,1.0,0.0,3.0,1.0,0.0
17738100,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8578044176101685,0.1501885801553726,0.1354611814022064,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9417537450790404,0.1956231892108917,0.1854306757450103,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9896910786628724,0.227839708328247,0.1592621952295303,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8983451724052429,0.1723746955394745,0.1635212749242782,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7514583468437195,0.0998805314302444,0.4519668817520141,284.9082336425781,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2843017578125,284.8741149902344,1.0,0.2440266758203506,1.0,1.0,0.0,1.0,-1.306994915008545,1.3069934844970703,1.4386363318408255e-06,0.9911695122718812,0.8805087208747864,0.8805087208747864,0.0,25.66437339782715,28.0,35054.2734375,-0.0,185.5086669921875,1.0,281.8982238769531,284.2326965332031,297.17315673828125,299.5747985839844,293.1499938964844,293.1499938964844,281.8500061035156,34207.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083958387374878,1.0,0.0,0.0,3.623582363128662,3.623605966567993,8.761321055317239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.41015625,0.0,1490.6627197265625,1895.4371337890625,0.0,1677.631103515625,0.8959566950798035,1.0,0.0,3.0,1.0,0.0
17738160,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.862690806388855,0.1501858681440353,0.135519340634346,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.948386251926422,0.1959281116724014,0.1857749223709106,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.994747281074524,0.2282387167215347,0.1597174555063247,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9040465354919434,0.1725960820913314,0.1637786775827407,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7548122406005859,0.0995549857616424,0.4506038129329681,284.84918212890625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2793884277344,284.8589172363281,1.0,0.2449454665184021,1.0,1.0,0.0,1.0,-1.3168514966964722,1.3168500661849976,1.4572484587915824e-06,0.998335599899292,0.8109418153762817,0.8109418153762817,0.0,25.36041831970215,31.0,34851.99609375,-0.0,186.72589111328125,1.0,281.8580017089844,284.2529602050781,297.1759948730469,299.5296325683594,293.1499938964844,293.1499938964844,282.1499938964844,41238.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126737833023071,1.0,0.0,0.0,3.4625463485717773,3.46256947517395,7.999898912203207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.21337890625,0.0,1371.6318359375,1895.4371337890625,0.0,1712.1717529296875,0.8666478991508484,1.0,0.0,3.0,1.0,0.0
17738220,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8484715819358826,0.1508256047964096,0.1359573304653167,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9307888150215148,0.1970561444759369,0.186734452843666,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9816933274269104,0.2296953052282333,0.1606061160564422,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8887829184532166,0.1734936982393264,0.1645391285419464,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7408913969993591,0.0991572514176368,0.4486759901046753,285.0556945800781,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27447509765625,285.0516357421875,1.0,0.2469298094511032,1.0,1.0,0.0,1.0,-1.3159735202789309,1.315972089767456,1.455693904972577e-06,0.9978190064430236,0.9709568619728088,0.9709568619728088,0.0,26.8435001373291,34.0,34639.04296875,-0.0,190.06423950195312,1.0,282.1409606933594,284.4287414550781,297.1206970214844,299.39129638671875,293.1499938964844,293.1499938964844,281.8500061035156,31240.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005100846290588,1.0,0.0,0.0,3.623406171798706,3.6234290599823,8.760468404034327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.640625,0.0,1468.4339599609375,1895.4371337890625,0.0,1614.7808837890625,0.8959972858428955,1.0,0.0,3.0,1.0,0.0
17738280,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8484715819358826,0.1508256047964096,0.1359573304653167,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9307888150215148,0.1970561444759369,0.186734452843666,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9816933274269104,0.2296953052282333,0.1606061160564422,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8887829184532166,0.1734936982393264,0.1645391285419464,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7408913969993591,0.0991572514176368,0.4486759901046753,285.0556945800781,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27447509765625,285.0516357421875,1.0,0.2469298094511032,1.0,1.0,0.0,1.0,-1.3159735202789309,1.315972089767456,1.455693904972577e-06,0.9978190064430236,0.9709568619728088,0.9709568619728088,0.0,26.8435001373291,34.0,34639.04296875,-0.0,190.06423950195312,1.0,282.1409606933594,284.4287414550781,297.1206970214844,299.39129638671875,293.1499938964844,293.1499938964844,281.8500061035156,31240.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005100846290588,1.0,0.0,0.0,3.623406171798706,3.6234290599823,8.760468404034327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.640625,0.0,1468.4339599609375,1895.4371337890625,0.0,1614.7808837890625,0.8959972858428955,1.0,0.0,3.0,1.0,0.0
17738340,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8343272805213928,0.1510273069143295,0.1364050954580307,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9124990701675416,0.1977875679731369,0.1876825541257858,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.966117024421692,0.2306512147188186,0.1614990979433059,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732306957244873,0.1740507781505584,0.1653003841638565,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7271777391433716,0.0985905528068542,0.4469222128391266,284.8500061035156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2667236328125,284.85748291015625,1.0,0.2495941221714019,1.0,1.0,0.0,1.0,-1.3175321817398071,1.317530632019043,1.4590835917260847e-06,0.9994325637817384,0.8207014799118042,0.8207014799118042,0.0,28.61446952819824,37.0,35111.8046875,-0.0,194.56793212890625,1.0,281.8578796386719,284.24102783203125,297.2178955078125,299.5892944335937,293.1499938964844,293.1499938964844,282.1499938964844,40920.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138583660125732,1.0,0.0,0.0,3.51024866104126,3.510272264480591,8.221841198974289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.43505859375,0.0,1418.58349609375,1895.4371337890625,0.0,1721.7900390625,0.8766859173774719,1.0,0.0,3.0,1.0,0.0
17738400,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8343272805213928,0.1510273069143295,0.1364050954580307,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9124990701675416,0.1977875679731369,0.1876825541257858,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.966117024421692,0.2306512147188186,0.1614990979433059,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732306957244873,0.1740507781505584,0.1653003841638565,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7271777391433716,0.0985905528068542,0.4469222128391266,284.8500061035156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2667236328125,284.85748291015625,1.0,0.2495941221714019,1.0,1.0,0.0,1.0,-1.3175321817398071,1.317530632019043,1.4590835917260847e-06,0.9994325637817384,0.8207014799118042,0.8207014799118042,0.0,28.61446952819824,37.0,35111.8046875,-0.0,194.56793212890625,1.0,281.8578796386719,284.24102783203125,297.2178955078125,299.5892944335937,293.1499938964844,293.1499938964844,282.1499938964844,40920.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138583660125732,1.0,0.0,0.0,3.51024866104126,3.510272264480591,8.221841198974289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.43505859375,0.0,1418.58349609375,1895.4371337890625,0.0,1721.7900390625,0.8766859173774719,1.0,0.0,3.0,1.0,0.0
17738460,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8196516633033752,0.1516444683074951,0.1368357539176941,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8948255181312561,0.198833093047142,0.1885786950588226,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9475557804107666,0.2320823222398758,0.1623863130807876,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8571619391441345,0.1748851686716079,0.1660160273313522,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.712432324886322,0.0981723070144653,0.4449880123138428,285.0607604980469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.262939453125,285.0564880371094,1.0,0.2526482045650482,1.0,1.0,0.0,1.0,-1.3187247514724731,1.3187233209609983,1.4616928183386335e-06,1.000680446624756,0.9825418591499328,0.9825418591499328,0.0,30.72052001953125,40.0,34903.01171875,-0.0,199.7069091796875,1.0,282.14190673828125,284.42596435546875,297.1636962890625,299.4498596191406,293.1499938964844,293.1499938964844,281.8500061035156,31309.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015954256057739,1.0,0.0,0.0,3.657721757888794,3.657745122909546,8.927187309382134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.22021484375,0.0,1506.603515625,1895.4371337890625,0.0,1623.3668212890625,0.9039318561553956,1.0,0.0,3.0,1.0,0.0
17738520,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8196516633033752,0.1516444683074951,0.1368357539176941,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8948255181312561,0.198833093047142,0.1885786950588226,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9475557804107666,0.2320823222398758,0.1623863130807876,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8571619391441345,0.1748851686716079,0.1660160273313522,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.712432324886322,0.0981723070144653,0.4449880123138428,285.0607604980469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.262939453125,285.0564880371094,1.0,0.2526482045650482,1.0,1.0,0.0,1.0,-1.3187247514724731,1.3187233209609983,1.4616928183386335e-06,1.000680446624756,0.9825418591499328,0.9825418591499328,0.0,30.72052001953125,40.0,34903.01171875,-0.0,199.7069091796875,1.0,282.14190673828125,284.42596435546875,297.1636962890625,299.4498596191406,293.1499938964844,293.1499938964844,281.8500061035156,31309.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015954256057739,1.0,0.0,0.0,3.657721757888794,3.657745122909546,8.927187309382134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.22021484375,0.0,1506.603515625,1895.4371337890625,0.0,1623.3668212890625,0.9039318561553956,1.0,0.0,3.0,1.0,0.0
17738580,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.804690957069397,0.1518357694149017,0.13730089366436,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8781073093414307,0.1994909346103668,0.189485102891922,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9279111623764038,0.2329577505588531,0.163253366947174,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8419854640960693,0.1753874868154525,0.1667525619268417,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6966967582702637,0.0975938439369201,0.4432927072048187,284.8497009277344,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25592041015625,284.85626220703125,1.0,0.2560504674911499,1.0,1.0,0.0,1.0,-1.3202635049819946,1.32026207447052,1.4649157265012036e-06,1.002126932144165,0.8304154276847839,0.8304154276847839,0.0,33.0882453918457,43.0,35411.6796875,-0.0,205.56480407714844,1.0,281.85760498046875,284.2301940917969,297.2641906738281,299.6533203125,293.1499938964844,293.1499938964844,282.1499938964844,40594.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149822115898132,1.0,0.0,0.0,3.5570571422576904,3.55708122253418,8.442576131528767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.72705078125,0.0,1465.7060546875,1895.4371337890625,0.0,1730.9361572265625,0.8867311477661133,1.0,0.0,3.0,1.0,0.0
17738640,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.804690957069397,0.1518357694149017,0.13730089366436,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8781073093414307,0.1994909346103668,0.189485102891922,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9279111623764038,0.2329577505588531,0.163253366947174,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8419854640960693,0.1753874868154525,0.1667525619268417,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6966967582702637,0.0975938439369201,0.4432927072048187,284.8497009277344,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25592041015625,284.85626220703125,1.0,0.2560504674911499,1.0,1.0,0.0,1.0,-1.3202635049819946,1.32026207447052,1.4649157265012036e-06,1.002126932144165,0.8304154276847839,0.8304154276847839,0.0,33.0882453918457,43.0,35411.6796875,-0.0,205.56480407714844,1.0,281.85760498046875,284.2301940917969,297.2641906738281,299.6533203125,293.1499938964844,293.1499938964844,282.1499938964844,40594.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149822115898132,1.0,0.0,0.0,3.5570571422576904,3.55708122253418,8.442576131528767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.72705078125,0.0,1465.7060546875,1895.4371337890625,0.0,1730.9361572265625,0.8867311477661133,1.0,0.0,3.0,1.0,0.0
17738700,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7963024377822876,0.1520146578550338,0.1373904347419738,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8693798184394836,0.1998737603425979,0.1897955387830734,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9174031019210817,0.2334951311349868,0.1635588705539703,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.834150493144989,0.1756842732429504,0.1669943928718567,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6883161664009094,0.0973178744316101,0.4420704245567322,285.0078125,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2529296875,285.0376892089844,1.0,0.2577970325946808,1.0,1.0,0.0,1.0,-1.319932460784912,1.3199310302734375,1.4643383110524155e-06,1.001944065093994,0.9236897826194764,0.9236897826194764,0.0,34.418704986572266,43.0,34905.82421875,-0.0,208.4359130859375,1.0,282.0992126464844,284.4265441894531,297.1943664550781,299.4477844238281,293.1499938964844,293.1499938964844,282.1499938964844,35345.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065663933753967,1.0,0.0,0.0,3.562580108642578,3.562603235244751,8.46881334837235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.814453125,0.0,1433.2884521484375,1895.4371337890625,0.0,1662.9541015625,0.8883618712425232,1.0,0.0,3.0,1.0,0.0
17738760,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.789702832698822,0.1524368673563003,0.1377328336238861,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8624680638313293,0.2004605829715728,0.1903254389762878,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9093034863471984,0.2342881560325622,0.1640830188989639,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.827913761138916,0.176164761185646,0.1674305945634842,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6814114451408386,0.0971591994166374,0.4413752853870392,285.0611877441406,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2527160644531,285.05780029296875,1.0,0.2596208155155182,1.0,1.0,0.0,1.0,-1.3212966918945312,1.321295142173767,1.4670940799987877e-06,1.0031112432479858,0.9923335909843444,0.9923335909843444,0.0,35.652400970458984,46.0,35174.671875,-0.0,211.69692993164065,1.0,282.1420593261719,284.41973876953125,297.21246337890625,299.5150451660156,293.1499938964844,293.1499938964844,281.8500061035156,31528.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027994990348816,1.0,0.0,0.0,3.695652484893799,3.69567608833313,9.11329664177174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.9453125,0.0,1550.682373046875,1895.4371337890625,0.0,1632.9158935546875,0.9126600027084352,1.0,0.0,3.0,1.0,0.0
17738820,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760105729103088,0.1526219099760055,0.1382050067186355,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8484796285629272,0.2010520994663238,0.1911825388669967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8936741948127747,0.2350691109895706,0.1648952215909958,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8149319291114807,0.1766183674335479,0.1681343466043472,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6675047278404236,0.096573032438755,0.4396966695785522,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24432373046875,284.8551940917969,1.0,0.263372540473938,1.0,1.0,0.0,1.0,-1.3226995468139648,1.322697997093201,1.4700535757583566e-06,1.0044456720352173,0.8407990336418152,0.8407990336418152,0.0,38.36315155029297,34.0,35722.06640625,-0.0,218.302490234375,1.0,281.8573303222656,284.2191162109375,297.31427001953125,299.721923828125,293.1499938964844,293.1499938964844,282.1499938964844,40285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161466479301453,1.0,0.0,0.0,3.6056857109069824,3.605710029602051,8.674991249790764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.37646484375,0.0,1516.09619140625,1895.4371337890625,0.0,1740.4345703125,0.8972494602203369,1.0,0.0,3.0,1.0,0.0
17738880,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760105729103088,0.1526219099760055,0.1382050067186355,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8484796285629272,0.2010520994663238,0.1911825388669967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8936741948127747,0.2350691109895706,0.1648952215909958,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8149319291114807,0.1766183674335479,0.1681343466043472,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6675047278404236,0.096573032438755,0.4396966695785522,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24432373046875,284.8551940917969,1.0,0.263372540473938,1.0,1.0,0.0,1.0,-1.3226995468139648,1.322697997093201,1.4700535757583566e-06,1.0044456720352173,0.8407990336418152,0.8407990336418152,0.0,38.36315155029297,34.0,35722.06640625,-0.0,218.302490234375,1.0,281.8573303222656,284.2191162109375,297.31427001953125,299.721923828125,293.1499938964844,293.1499938964844,282.1499938964844,40285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161466479301453,1.0,0.0,0.0,3.6056857109069824,3.605710029602051,8.674991249790764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.37646484375,0.0,1516.09619140625,1895.4371337890625,0.0,1740.4345703125,0.8972494602203369,1.0,0.0,3.0,1.0,0.0
17738940,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816639542579651,0.1532319188117981,0.1385020315647125,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8546819090843201,0.2019683122634887,0.1918238550424575,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9008230566978456,0.2363198548555374,0.1655575186014175,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206467032432556,0.1773592829704284,0.1686302125453949,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706331968307495,0.0961526110768318,0.437144935131073,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2379455566406,285.05963134765625,1.0,0.2615391910076141,1.0,1.0,0.0,1.0,-1.3221516609191897,1.3221501111984253,1.469126004849386e-06,1.004176378250122,1.0,1.0,0.0,37.3819580078125,25.0,35428.96484375,-0.0,215.8954620361328,1.0,282.14263916015625,284.4135131835937,297.263671875,299.5827331542969,293.1499938964844,293.1499938964844,281.8500061035156,31716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038958072662354,1.0,0.0,0.0,3.7335031032562256,3.733527183532715,9.300929377786816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.11376953125,0.0,1595.2879638671875,1895.4371337890625,0.0,1641.6329345703125,0.9213255047798156,1.0,0.0,3.0,1.0,0.0
17739000,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7816639542579651,0.1532319188117981,0.1385020315647125,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8546819090843201,0.2019683122634887,0.1918238550424575,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9008230566978456,0.2363198548555374,0.1655575186014175,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206467032432556,0.1773592829704284,0.1686302125453949,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6706331968307495,0.0961526110768318,0.437144935131073,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2379455566406,285.05963134765625,1.0,0.2615391910076141,1.0,1.0,0.0,1.0,-1.3221516609191897,1.3221501111984253,1.469126004849386e-06,1.004176378250122,1.0,1.0,0.0,37.3819580078125,25.0,35428.96484375,-0.0,215.8954620361328,1.0,282.14263916015625,284.4135131835937,297.263671875,299.5827331542969,293.1499938964844,293.1499938964844,281.8500061035156,31716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038958072662354,1.0,0.0,0.0,3.7335031032562256,3.733527183532715,9.300929377786816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.11376953125,0.0,1595.2879638671875,1895.4371337890625,0.0,1641.6329345703125,0.9213255047798156,1.0,0.0,3.0,1.0,0.0
17739060,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010728359222412,0.1534804403781891,0.138803020119667,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.875548243522644,0.2025490850210189,0.1924324780702591,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256275296211244,0.2370679527521133,0.1661721915006637,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393170833587646,0.17781862616539,0.1691003292798996,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.685897171497345,0.0956310629844665,0.4345913231372833,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22540283203125,284.8509826660156,1.0,0.2570345997810364,1.0,1.0,0.0,1.0,-1.3214828968048096,1.321481466293335,1.468008235860907e-06,1.003862738609314,0.8478055000305176,0.8478055000305176,0.0,34.14274978637695,25.0,35951.1171875,-0.0,208.3685607910156,1.0,281.85650634765625,284.2066345214844,297.3668518066406,299.7893981933594,293.1499938964844,293.1499938964844,282.1499938964844,40171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170190811157227,1.0,0.0,0.0,3.646411180496216,3.6464357376098633,8.8720616986393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.677734375,0.0,1560.3575439453125,1895.4371337890625,0.0,1747.5653076171875,0.906293511390686,1.0,0.0,3.0,1.0,0.0
17739120,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010728359222412,0.1534804403781891,0.138803020119667,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.875548243522644,0.2025490850210189,0.1924324780702591,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9256275296211244,0.2370679527521133,0.1661721915006637,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8393170833587646,0.17781862616539,0.1691003292798996,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.685897171497345,0.0956310629844665,0.4345913231372833,284.8459167480469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22540283203125,284.8509826660156,1.0,0.2570345997810364,1.0,1.0,0.0,1.0,-1.3214828968048096,1.321481466293335,1.468008235860907e-06,1.003862738609314,0.8478055000305176,0.8478055000305176,0.0,34.14274978637695,25.0,35951.1171875,-0.0,208.3685607910156,1.0,281.85650634765625,284.2066345214844,297.3668518066406,299.7893981933594,293.1499938964844,293.1499938964844,282.1499938964844,40171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170190811157227,1.0,0.0,0.0,3.646411180496216,3.6464357376098633,8.8720616986393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.677734375,0.0,1560.3575439453125,1895.4371337890625,0.0,1747.5653076171875,0.906293511390686,1.0,0.0,3.0,1.0,0.0
17739180,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8178094625473022,0.154165580868721,0.1391073167324066,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8947085738182068,0.2034664154052734,0.1930114030838012,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9486225843429564,0.2382962703704834,0.1667706817388534,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8564476370811462,0.1785775125026703,0.1695504635572433,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993691325187683,0.0952877625823021,0.4321115911006927,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2201843261719,285.06085205078125,1.0,0.2538077235221863,1.0,1.0,0.0,1.0,-1.3208224773406982,1.320820927619934,1.4668596577394055e-06,1.0035033226013184,1.0,1.0,0.0,31.664941787719727,25.0,35627.25390625,0.0,202.56427001953125,1.0,282.1429138183594,284.4082946777344,297.3167419433594,299.64794921875,293.1499938964844,293.1499938964844,281.8500061035156,32040.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043907642364502,1.0,0.0,0.0,3.7624030113220215,3.76242733001709,9.445477076042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.0498046875,0.0,1631.3153076171875,1895.4371337890625,0.0,1645.5751953125,0.927984058856964,1.0,0.0,3.0,1.0,0.0
17739240,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8178094625473022,0.154165580868721,0.1391073167324066,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8947085738182068,0.2034664154052734,0.1930114030838012,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9486225843429564,0.2382962703704834,0.1667706817388534,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8564476370811462,0.1785775125026703,0.1695504635572433,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993691325187683,0.0952877625823021,0.4321115911006927,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2201843261719,285.06085205078125,1.0,0.2538077235221863,1.0,1.0,0.0,1.0,-1.3208224773406982,1.320820927619934,1.4668596577394055e-06,1.0035033226013184,1.0,1.0,0.0,31.664941787719727,25.0,35627.25390625,0.0,202.56427001953125,1.0,282.1429138183594,284.4082946777344,297.3167419433594,299.64794921875,293.1499938964844,293.1499938964844,281.8500061035156,32040.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043907642364502,1.0,0.0,0.0,3.7624030113220215,3.76242733001709,9.445477076042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.0498046875,0.0,1631.3153076171875,1895.4371337890625,0.0,1645.5751953125,0.927984058856964,1.0,0.0,3.0,1.0,0.0
17739300,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8256226181983948,0.1544651538133621,0.1394421458244323,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9040895700454712,0.2038750201463699,0.1934570074081421,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9591760039329528,0.2388120293617248,0.1672066897153854,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.865018367767334,0.178918644785881,0.1699188947677612,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7058798670768738,0.0951151847839355,0.4313408136367798,284.9179992675781,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2172241210937,284.8863525390625,1.0,0.2525644302368164,1.0,1.0,0.0,1.0,-1.3218005895614624,1.3217991590499878,1.4688949931951356e-06,1.0044033527374268,0.9304348230361938,0.9304348230361938,0.0,30.63413619995117,25.0,36432.06640625,0.0,200.59048461914065,1.0,281.89501953125,284.20721435546875,297.4131774902344,299.8923034667969,293.1499938964844,293.1499938964844,281.8500061035156,34297.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131890058517456,1.0,0.0,0.0,3.79641318321228,3.796438455581665,9.6170140295726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.9931640625,0.0,1688.9940185546875,1895.4371337890625,0.0,1716.35205078125,0.9354428648948668,1.0,0.0,3.0,1.0,0.0
17739360,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8312234282493591,0.1545157581567764,0.139545276761055,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9113771915435792,0.204043373465538,0.1936772167682647,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9665151238441468,0.2390164881944656,0.1674120426177978,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8714218139648438,0.1790473312139511,0.1700915396213531,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7103698253631592,0.094824694097042,0.4301139712333679,284.8491516113281,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2091064453125,284.85333251953125,1.0,0.2514726817607879,1.0,1.0,0.0,1.0,-1.3211711645126345,1.3211697340011597,1.4677680155728012e-06,1.00402569770813,0.8571415543556213,0.8571415543556213,0.0,29.877168655395508,25.0,36202.82421875,0.0,198.66758728027344,1.0,281.8566589355469,284.200439453125,297.4218139648437,299.8588256835937,293.1499938964844,293.1499938964844,282.1499938964844,39849.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173262238502502,1.0,0.0,0.0,3.682922840118408,3.682947874069214,9.050624498740943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.63525390625,0.0,1599.1690673828125,1895.4371337890625,0.0,1750.078369140625,0.9142102599143982,1.0,0.0,3.0,1.0,0.0
